time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155640,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6844566464424133,0.3671225607395172,0.3419375121593475,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7761648893356323,0.5447576642036438,0.368847906589508,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8469687700271606,0.7181474566459656,0.5081154108047485,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6659961938858032,0.3387044370174408,0.3332346379756927,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.5761067867279053,0.2176965326070785,1.0401744842529297,284.8744812011719,284.95001220703125,298.9666748046875,288.2336730957031,297.73321533203125,297.2474975585937,284.87554931640625,1.0,0.7412837743759155,0.3804250657558441,0.3804250657558441,1.0,1.0,-3.3027806282043457,0.9340493083000184,2.3687312602996826,0.1881202757358551,0.8990426659584045,0.8990426659584045,0.0,410.9852294921875,410.0,45168.7890625,0.0,4370.0419921875,1.0,280.3422241210937,283.29412841796875,291.2060241699219,294.0624389648437,293.1499938964844,293.1499938964844,280.6499938964844,36116.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935752749443054,1.0,0.0,0.0,3.6536152362823486,3.653639316558838,8.907152846404642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.15478515625,0.0,1538.0670166015625,1895.4371337890625,0.0,4245.56201171875,0.9061747789382936,1.0,0.0,3.0,1.0,0.0
12155700,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6845396161079407,0.3671839833259582,0.3418028652667999,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7761680483818054,0.5445816516876221,0.3685815334320068,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.847891628742218,0.7203806638717651,0.5094723105430603,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6662159562110901,0.3389561474323272,0.3333059251308441,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.5762723088264465,0.217835783958435,1.040153741836548,285.01123046875,284.95001220703125,298.958984375,288.231201171875,297.7341613769531,297.2522888183594,285.01837158203125,1.0,0.7412067651748657,0.3801732957363128,0.3801732957363128,1.0,1.0,-3.3038477897644043,0.933685302734375,2.3701624870300293,0.1873833239078521,0.9007803797721864,0.9007803797721864,0.0,410.525146484375,410.0,44169.4921875,0.0,4370.208984375,1.0,280.598876953125,283.4701232910156,291.1611328125,293.89361572265625,293.1499938964844,293.1499938964844,280.6499938964844,36014.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843308329582214,1.0,0.0,0.0,3.653512477874756,3.653536558151245,8.90665148745029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.109375,0.0,1537.19140625,1895.4371337890625,0.0,4166.25390625,0.9061200022697448,1.0,0.0,3.0,1.0,0.0
12155760,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6849645972251892,0.3674743473529815,0.3419764935970306,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7764819264411926,0.5446762442588806,0.3685655891895294,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8491132259368896,0.7228741645812988,0.5111311078071594,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.666738748550415,0.3394313156604767,0.3336455523967743,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.576781690120697,0.2181722372770309,1.041156768798828,285.0588073730469,284.95001220703125,298.9512939453125,288.2287902832031,297.7372741699219,297.259765625,285.0601806640625,1.0,0.7413269281387329,0.3800565302371979,0.3800565302371979,1.0,1.0,-3.307634115219116,0.9345946907997132,2.373039484024048,0.1873258501291275,0.9020232558250428,0.9020232558250428,0.0,409.8460083007813,410.0,44076.17578125,0.0,4376.1455078125,1.0,280.64190673828125,283.5205078125,291.1752014160156,293.94158935546875,293.1499938964844,293.1499938964844,280.3500061035156,35929.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794772267341614,1.0,0.0,0.0,3.655627489089966,3.655651569366455,8.916967431105149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.69873046875,0.0,1538.9093017578125,1895.4371337890625,0.0,4124.17724609375,0.9065045714378356,1.0,0.0,3.0,1.0,0.0
12155820,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.684848427772522,0.3666020035743713,0.3416086137294769,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.776289165019989,0.543476402759552,0.3680751919746399,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.850581169128418,0.7257636785507202,0.5135721564292908,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6671229004859924,0.339516133069992,0.3339969515800476,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5772367119789124,0.2183026671409607,1.0425782203674316,284.89697265625,284.95001220703125,298.93585205078125,288.2240905761719,297.7296142578125,297.255615234375,284.89581298828125,1.0,0.7416099309921265,0.3798229694366455,0.3798229694366455,1.0,1.0,-3.311429023742676,0.9351850152015686,2.376244068145752,0.1870853453874588,0.8999933004379272,0.8999933004379272,0.0,409.6061401367188,410.0,45199.54296875,0.0,4384.5751953125,1.0,280.3577880859375,283.3165283203125,291.2603759765625,294.1583251953125,293.1499938964844,293.1499938964844,280.04998779296875,36046.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907875657081604,1.0,0.0,0.0,3.654642343521118,3.654666423797608,8.912161320040468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.0419921875,0.0,1538.6861572265625,1895.4371337890625,0.0,4221.7646484375,0.9063389301300048,1.0,0.0,3.0,1.0,0.0
12155880,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.684848427772522,0.3666020035743713,0.3416086137294769,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.776289165019989,0.543476402759552,0.3680751919746399,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.850581169128418,0.7257636785507202,0.5135721564292908,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6671229004859924,0.339516133069992,0.3339969515800476,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5772367119789124,0.2183026671409607,1.0425782203674316,284.89697265625,284.95001220703125,298.93585205078125,288.2240905761719,297.7296142578125,297.255615234375,284.89581298828125,1.0,0.7416099309921265,0.3798229694366455,0.3798229694366455,1.0,1.0,-3.311429023742676,0.9351850152015686,2.376244068145752,0.1870853453874588,0.8999933004379272,0.8999933004379272,0.0,409.6061401367188,410.0,45199.54296875,0.0,4384.5751953125,1.0,280.3577880859375,283.3165283203125,291.2603759765625,294.1583251953125,293.1499938964844,293.1499938964844,280.04998779296875,36046.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907875657081604,1.0,0.0,0.0,3.654642343521118,3.654666423797608,8.912161320040468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.0419921875,0.0,1538.6861572265625,1895.4371337890625,0.0,4221.7646484375,0.9063389301300048,1.0,0.0,3.0,1.0,0.0
12155940,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.6832618713378906,0.3645162582397461,0.3400023281574249,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.7747822999954224,0.5409517884254456,0.3666311204433441,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.8506966829299927,0.7270649671554565,0.5147143006324768,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.6662890911102295,0.3386173248291015,0.3333996832370758,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.5764091610908508,0.2176620066165924,1.0407323837280271,284.71142578125,284.95001220703125,298.9202880859375,288.2195739746094,297.7118835449219,297.2377624511719,284.7099914550781,1.0,0.7413673996925354,0.3795894384384155,0.3795894384384155,1.0,1.0,-3.305460929870605,0.9325160384178162,2.3729448318481445,0.1857210993766784,0.8952716588973999,0.8952716588973999,0.0,410.5643615722656,410.0,46222.58984375,0.0,4374.578125,1.0,280.0582275390625,283.0914306640625,291.28204345703125,294.2593994140625,293.1499938964844,293.1499938964844,280.3500061035156,36254.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645841121673584,3.645864963531494,8.869287739798892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.0732421875,0.0,1530.4454345703125,1895.4371337890625,0.0,4300.0,0.9045065641403198,1.0,0.0,3.0,1.0,0.0
12156000,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.6832618713378906,0.3645162582397461,0.3400023281574249,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.7747822999954224,0.5409517884254456,0.3666311204433441,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.8506966829299927,0.7270649671554565,0.5147143006324768,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.6662890911102295,0.3386173248291015,0.3333996832370758,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.5764091610908508,0.2176620066165924,1.0407323837280271,284.71142578125,284.95001220703125,298.9202880859375,288.2195739746094,297.7118835449219,297.2377624511719,284.7099914550781,1.0,0.7413673996925354,0.3795894384384155,0.3795894384384155,1.0,1.0,-3.305460929870605,0.9325160384178162,2.3729448318481445,0.1857210993766784,0.8952716588973999,0.8952716588973999,0.0,410.5643615722656,410.0,46222.58984375,0.0,4374.578125,1.0,280.0582275390625,283.0914306640625,291.28204345703125,294.2593994140625,293.1499938964844,293.1499938964844,280.3500061035156,36254.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645841121673584,3.645864963531494,8.869287739798892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.0732421875,0.0,1530.4454345703125,1895.4371337890625,0.0,4300.0,0.9045065641403198,1.0,0.0,3.0,1.0,0.0
12156060,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6823270320892334,0.3636897206306457,0.3388439416885376,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7738109827041626,0.5395892262458801,0.3654333055019378,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8514834046363831,0.730177640914917,0.5164140462875366,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6658570170402527,0.338414579629898,0.3329232037067413,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.5758714079856873,0.217428520321846,1.0387717485427856,284.87322998046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7060546875,297.2366638183594,284.8743896484375,1.0,0.7409597635269165,0.3791967332363128,0.3791967332363128,1.0,1.0,-3.30111026763916,0.929956316947937,2.3711540699005127,0.1838445216417312,0.8955686688423157,0.8955686688423157,0.0,410.6538391113281,410.0,45047.375,0.0,4363.90185546875,1.0,280.3421325683594,283.2972412109375,291.1860046386719,294.0325012207031,293.1499938964844,293.1499938964844,280.6499938964844,36144.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925823211669922,1.0,0.0,0.0,3.6397104263305664,3.639734268188477,8.839484735290171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.4990234375,0.0,1522.8277587890625,1895.4371337890625,0.0,4237.09765625,0.903087556362152,1.0,0.0,3.0,1.0,0.0
12156120,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6823270320892334,0.3636897206306457,0.3388439416885376,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7738109827041626,0.5395892262458801,0.3654333055019378,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8514834046363831,0.730177640914917,0.5164140462875366,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6658570170402527,0.338414579629898,0.3329232037067413,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.5758714079856873,0.217428520321846,1.0387717485427856,284.87322998046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7060546875,297.2366638183594,284.8743896484375,1.0,0.7409597635269165,0.3791967332363128,0.3791967332363128,1.0,1.0,-3.30111026763916,0.929956316947937,2.3711540699005127,0.1838445216417312,0.8955686688423157,0.8955686688423157,0.0,410.6538391113281,410.0,45047.375,0.0,4363.90185546875,1.0,280.3421325683594,283.2972412109375,291.1860046386719,294.0325012207031,293.1499938964844,293.1499938964844,280.6499938964844,36144.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925823211669922,1.0,0.0,0.0,3.6397104263305664,3.639734268188477,8.839484735290171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.4990234375,0.0,1522.8277587890625,1895.4371337890625,0.0,4237.09765625,0.903087556362152,1.0,0.0,3.0,1.0,0.0
12156180,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.6828563809394836,0.3640876710414886,0.3389386832714081,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7741422653198242,0.5395633578300476,0.3652014434337616,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8535892963409424,0.734817385673523,0.5193781852722168,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6666454076766968,0.3392171859741211,0.3334230482578277,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.5766413807868958,0.2179960459470749,1.0402506589889526,285.0585021972656,284.95001220703125,298.8886413574219,288.2109680175781,297.710693359375,297.2498779296875,285.0599670410156,1.0,0.7411250472068787,0.3788040280342102,0.3788040280342102,1.0,1.0,-3.306760311126709,0.9307153224945068,2.376044988632202,0.1831114888191223,0.898551881313324,0.898551881313324,0.0,409.5980529785156,410.0,43966.4140625,0.0,4372.51953125,1.0,280.64166259765625,283.5243225097656,291.1579895019531,293.9166564941406,293.1499938964844,293.1499938964844,280.95001220703125,35942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786455035209656,1.0,0.0,0.0,3.641216993331909,3.6412408351898193,8.846803893902688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.61669921875,0.0,1522.99072265625,1895.4371337890625,0.0,4116.9384765625,0.9032917618751526,1.0,0.0,3.0,1.0,0.0
12156240,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.6828563809394836,0.3640876710414886,0.3389386832714081,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7741422653198242,0.5395633578300476,0.3652014434337616,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8535892963409424,0.734817385673523,0.5193781852722168,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6666454076766968,0.3392171859741211,0.3334230482578277,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.5766413807868958,0.2179960459470749,1.0402506589889526,285.0585021972656,284.95001220703125,298.8886413574219,288.2109680175781,297.710693359375,297.2498779296875,285.0599670410156,1.0,0.7411250472068787,0.3788040280342102,0.3788040280342102,1.0,1.0,-3.306760311126709,0.9307153224945068,2.376044988632202,0.1831114888191223,0.898551881313324,0.898551881313324,0.0,409.5980529785156,410.0,43966.4140625,0.0,4372.51953125,1.0,280.64166259765625,283.5243225097656,291.1579895019531,293.9166564941406,293.1499938964844,293.1499938964844,280.95001220703125,35942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786455035209656,1.0,0.0,0.0,3.641216993331909,3.6412408351898193,8.846803893902688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.61669921875,0.0,1522.99072265625,1895.4371337890625,0.0,4116.9384765625,0.9032917618751526,1.0,0.0,3.0,1.0,0.0
12156300,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.6833075881004333,0.3644989132881164,0.3391834795475006,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.7744848132133484,0.539810299873352,0.3652647733688354,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8547855019569397,0.7373853921890259,0.5210282206535339,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.6672359108924866,0.339840292930603,0.3338923752307892,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.5772773623466492,0.2184801995754242,1.041928768157959,285.1986999511719,284.95001220703125,298.8805847167969,288.2089233398437,297.7144470214844,297.2584228515625,285.2065124511719,1.0,0.7414253950119019,0.37860769033432,0.37860769033432,1.0,1.0,-3.3117268085479736,0.931805431842804,2.3799214363098145,0.1830048263072967,0.9015719890594482,0.9015719890594482,0.0,409.0428466796875,410.0,43050.1484375,0.0,4382.20703125,1.0,280.8985290527344,283.7024230957031,291.1319885253906,293.7809753417969,293.1499938964844,293.1499938964844,280.95001220703125,35811.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697446227073668,1.0,0.0,0.0,3.645130157470703,3.645154237747192,8.865829954629589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.7509765625,0.0,1526.3466796875,1895.4371337890625,0.0,4038.95849609375,0.9041106104850768,1.0,0.0,3.0,1.0,0.0
12156360,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.6839551329612732,0.3650469183921814,0.3396235704421997,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.7750025391578674,0.5402206182479858,0.3654874265193939,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.8561559319496155,0.7401121258735657,0.5228795409202576,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.6680042147636414,0.340604156255722,0.334538459777832,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.5781203508377075,0.2190929055213928,1.0443044900894165,285.25006103515625,284.95001220703125,298.8724975585937,288.2069091796875,297.7192077636719,297.2683410644531,285.2516174316406,1.0,0.7418906688690186,0.378421813249588,0.378421813249588,1.0,1.0,-3.318495988845825,0.9335221648216248,2.3849740028381348,0.1831259578466415,0.9041316509246826,0.9041316509246826,0.0,408.41357421875,410.0,43037.6484375,0.0,4396.15869140625,1.0,280.9416809082031,283.7552795410156,291.156982421875,293.85015869140625,293.1499938964844,293.1499938964844,280.6499938964844,35702.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658189415931702,1.0,0.0,0.0,3.6516425609588623,3.651666402816773,8.897537213670148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.66064453125,0.0,1532.7685546875,1895.4371337890625,0.0,4004.283447265625,0.9054611325263976,1.0,0.0,3.0,1.0,0.0
12156420,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.6840544939041138,0.36450856924057,0.3396060764789581,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7750003933906555,0.5394405722618103,0.3653165698051452,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8576937913894653,0.7431999444961548,0.5255133509635925,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.668653130531311,0.3410795032978058,0.3353150486946106,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.5789785981178284,0.2196090519428253,1.047704815864563,285.08624267578125,284.95001220703125,298.8560791015625,288.2029724121094,297.7126159667969,297.2661437988281,285.0851135253906,1.0,0.7427414655685425,0.3780500292778015,0.3780500292778015,1.0,1.0,-3.3263866901397705,0.9350600242614746,2.391326665878296,0.1829859316349029,0.9046025276184082,0.9046025276184082,0.0,408.4540100097656,410.0,44187.953125,0.0,4416.84423828125,1.0,280.65777587890625,283.54620361328125,291.2493896484375,294.0824890136719,293.1499938964844,293.1499938964844,280.3500061035156,35791.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794663786888124,1.0,0.0,0.0,3.660101413726807,3.660125494003296,8.938806104197283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.06884765625,0.0,1542.872314453125,1895.4371337890625,0.0,4124.0830078125,0.90738707780838,1.0,0.0,3.0,1.0,0.0
12156480,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.6840544939041138,0.36450856924057,0.3396060764789581,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7750003933906555,0.5394405722618103,0.3653165698051452,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8576937913894653,0.7431999444961548,0.5255133509635925,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.668653130531311,0.3410795032978058,0.3353150486946106,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.5789785981178284,0.2196090519428253,1.047704815864563,285.08624267578125,284.95001220703125,298.8560791015625,288.2029724121094,297.7126159667969,297.2661437988281,285.0851135253906,1.0,0.7427414655685425,0.3780500292778015,0.3780500292778015,1.0,1.0,-3.3263866901397705,0.9350600242614746,2.391326665878296,0.1829859316349029,0.9046025276184082,0.9046025276184082,0.0,408.4540100097656,410.0,44187.953125,0.0,4416.84423828125,1.0,280.65777587890625,283.54620361328125,291.2493896484375,294.0824890136719,293.1499938964844,293.1499938964844,280.3500061035156,35791.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794663786888124,1.0,0.0,0.0,3.660101413726807,3.660125494003296,8.938806104197283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.06884765625,0.0,1542.872314453125,1895.4371337890625,0.0,4124.0830078125,0.90738707780838,1.0,0.0,3.0,1.0,0.0
12156540,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6825520992279053,0.3626416623592376,0.3382223844528198,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7735636830329895,0.5371989607810974,0.3640806972980499,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8577454686164856,0.7445477247238159,0.5267118811607361,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6679388880729675,0.3404375612735748,0.3349920213222503,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5783690214157104,0.2192173451185226,1.0471378564834597,284.8998107910156,284.95001220703125,298.83935546875,288.1991577148437,297.6946716308594,297.2486267089844,284.8983459472656,1.0,0.7429097890853882,0.3776782751083374,0.3776782751083374,1.0,1.0,-3.322981119155884,0.9328414797782898,2.390139579772949,0.1815581172704696,0.902388632297516,0.902388632297516,0.0,409.7184753417969,410.0,45288.23046875,0.0,4415.16796875,1.0,280.358154296875,283.31756591796875,291.2605285644531,294.1839599609375,293.1499938964844,293.1499938964844,280.04998779296875,35977.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951083064079284,1.0,0.0,0.0,3.66155743598938,3.661581516265869,8.945918921199336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.35302734375,0.0,1545.8978271484375,1895.4371337890625,0.0,4258.603515625,0.9078320264816284,1.0,0.0,3.0,1.0,0.0
12156600,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6825520992279053,0.3626416623592376,0.3382223844528198,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7735636830329895,0.5371989607810974,0.3640806972980499,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8577454686164856,0.7445477247238159,0.5267118811607361,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6679388880729675,0.3404375612735748,0.3349920213222503,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5783690214157104,0.2192173451185226,1.0471378564834597,284.8998107910156,284.95001220703125,298.83935546875,288.1991577148437,297.6946716308594,297.2486267089844,284.8983459472656,1.0,0.7429097890853882,0.3776782751083374,0.3776782751083374,1.0,1.0,-3.322981119155884,0.9328414797782898,2.390139579772949,0.1815581172704696,0.902388632297516,0.902388632297516,0.0,409.7184753417969,410.0,45288.23046875,0.0,4415.16796875,1.0,280.358154296875,283.31756591796875,291.2605285644531,294.1839599609375,293.1499938964844,293.1499938964844,280.04998779296875,35977.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951083064079284,1.0,0.0,0.0,3.66155743598938,3.661581516265869,8.945918921199336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.35302734375,0.0,1545.8978271484375,1895.4371337890625,0.0,4258.603515625,0.9078320264816284,1.0,0.0,3.0,1.0,0.0
12156660,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.6804522275924683,0.3601755499839782,0.3361994326114654,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.7715769410133362,0.5342239737510681,0.3622817397117615,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8572918176651001,0.7451039552688599,0.5272660255432129,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.6666265726089478,0.3391697704792022,0.3339976966381073,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.5769879221916199,0.2182408720254898,1.0436878204345703,284.70880126953125,284.95001220703125,298.82232666015625,288.1954650878906,297.6730651855469,297.2264709472656,284.707275390625,1.0,0.742389440536499,0.3772374391555786,0.3772374391555786,1.0,1.0,-3.312785625457764,0.9281759858131408,2.3846094608306885,0.1791515946388244,0.8975898027420044,0.8975898027420044,0.0,411.0780029296875,410.0,46271.02734375,0.0,4396.44140625,1.0,280.05816650390625,283.0877380371094,291.2680053710937,294.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,36216.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654209613800049,3.654233694076538,8.910051292332355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.74072265625,0.0,1539.47509765625,1895.4371337890625,0.0,4300.0,0.9063473343849182,1.0,0.0,3.0,1.0,0.0
12156720,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.6804522275924683,0.3601755499839782,0.3361994326114654,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.7715769410133362,0.5342239737510681,0.3622817397117615,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8572918176651001,0.7451039552688599,0.5272660255432129,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.6666265726089478,0.3391697704792022,0.3339976966381073,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.5769879221916199,0.2182408720254898,1.0436878204345703,284.70880126953125,284.95001220703125,298.82232666015625,288.1954650878906,297.6730651855469,297.2264709472656,284.707275390625,1.0,0.742389440536499,0.3772374391555786,0.3772374391555786,1.0,1.0,-3.312785625457764,0.9281759858131408,2.3846094608306885,0.1791515946388244,0.8975898027420044,0.8975898027420044,0.0,411.0780029296875,410.0,46271.02734375,0.0,4396.44140625,1.0,280.05816650390625,283.0877380371094,291.2680053710937,294.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,36216.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654209613800049,3.654233694076538,8.910051292332355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.74072265625,0.0,1539.47509765625,1895.4371337890625,0.0,4300.0,0.9063473343849182,1.0,0.0,3.0,1.0,0.0
12156780,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.679341733455658,0.3591653406620025,0.3348503410816192,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7704448699951172,0.532637894153595,0.3609135448932647,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8578461408615112,0.7477570176124573,0.5286123156547546,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6660245656967163,0.3387928903102875,0.3333243429660797,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5761992335319519,0.2178140580654144,1.0407423973083496,284.8678894042969,284.95001220703125,298.8049011230469,288.19189453125,297.665283203125,297.223388671875,284.86895751953125,1.0,0.741724967956543,0.3767966330051422,0.3767966330051422,1.0,1.0,-3.306065320968628,0.9246740937232972,2.381391286849976,0.1769021898508072,0.897797703742981,0.897797703742981,0.0,411.1636657714844,410.0,45066.875,0.0,4379.5908203125,1.0,280.3421936035156,283.2913818359375,291.165283203125,294.01495361328125,293.1499938964844,293.1499938964844,280.6499938964844,36127.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938830137252808,1.0,0.0,0.0,3.648749351501465,3.648773431777954,8.883444024831988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.291015625,0.0,1532.7293701171875,1895.4371337890625,0.0,4248.1826171875,0.9050941467285156,1.0,0.0,3.0,1.0,0.0
12156840,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.679341733455658,0.3591653406620025,0.3348503410816192,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7704448699951172,0.532637894153595,0.3609135448932647,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8578461408615112,0.7477570176124573,0.5286123156547546,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6660245656967163,0.3387928903102875,0.3333243429660797,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5761992335319519,0.2178140580654144,1.0407423973083496,284.8678894042969,284.95001220703125,298.8049011230469,288.19189453125,297.665283203125,297.223388671875,284.86895751953125,1.0,0.741724967956543,0.3767966330051422,0.3767966330051422,1.0,1.0,-3.306065320968628,0.9246740937232972,2.381391286849976,0.1769021898508072,0.897797703742981,0.897797703742981,0.0,411.1636657714844,410.0,45066.875,0.0,4379.5908203125,1.0,280.3421936035156,283.2913818359375,291.165283203125,294.01495361328125,293.1499938964844,293.1499938964844,280.6499938964844,36127.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938830137252808,1.0,0.0,0.0,3.648749351501465,3.648773431777954,8.883444024831988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.291015625,0.0,1532.7293701171875,1895.4371337890625,0.0,4248.1826171875,0.9050941467285156,1.0,0.0,3.0,1.0,0.0
12156900,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6794006824493408,0.3591939806938171,0.3346874713897705,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7704254388809204,0.5324221849441528,0.3606227338314056,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8586894869804382,0.749768853187561,0.529809832572937,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6662404537200928,0.3390409350395202,0.3333911895751953,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.5763537883758545,0.21794293820858,1.0406756401062012,285.0042724609375,284.95001220703125,298.7960205078125,288.1901550292969,297.6659851074219,297.2281188964844,285.01141357421875,1.0,0.7416080236434937,0.3765762150287628,0.3765762150287628,1.0,1.0,-3.306804180145264,0.9242830872535706,2.382521152496338,0.1762526333332061,0.8994855880737305,0.8994855880737305,0.0,410.69378662109375,410.0,44063.94140625,0.0,4378.857421875,1.0,280.5987548828125,283.4670715332031,291.12042236328125,293.8460998535156,293.1499938964844,293.1499938964844,280.6499938964844,36025.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846378564834596,1.0,0.0,0.0,3.6484553813934326,3.648479223251343,8.882012139110884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.9814453125,0.0,1531.6396484375,1895.4371337890625,0.0,4168.9052734375,0.9049961566925048,1.0,0.0,3.0,1.0,0.0
12156960,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6798011064529419,0.3594522178173065,0.3348313271999359,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7707130908966064,0.5324755907058716,0.360579639673233,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8598413467407227,0.7520476579666138,0.5313196778297424,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6667603850364685,0.3395144641399383,0.3337284326553345,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.576851487159729,0.218268796801567,1.0416322946548462,285.0516662597656,284.95001220703125,298.7870483398437,288.1884460449219,297.66876220703125,297.23553466796875,285.05303955078125,1.0,0.7416900992393494,0.3764882683753967,0.3764882683753967,1.0,1.0,-3.3102705478668213,0.9251563549041748,2.3851139545440674,0.1762765944004058,0.9006789326667786,0.9006789326667786,0.0,410.0066223144531,410.0,43965.98828125,0.0,4383.931640625,1.0,280.641845703125,283.5173645019531,291.1347045898437,293.8938903808594,293.1499938964844,293.1499938964844,280.3500061035156,35939.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797418117523192,1.0,0.0,0.0,3.650386095046997,3.6504101753234863,8.891415177458839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.8486328125,0.0,1533.1453857421875,1895.4371337890625,0.0,4126.47900390625,0.9053389430046082,1.0,0.0,3.0,1.0,0.0
12157020,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6796478629112244,0.3585414588451385,0.3344236314296722,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7704832553863525,0.5312244892120361,0.3600498139858246,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8611263036727905,0.7544134855270386,0.5334196090698242,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6671422123908997,0.3396038115024566,0.3340820372104645,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.5772833228111267,0.2183802276849746,1.0429670810699463,284.8899841308594,284.95001220703125,298.7687683105469,288.1850891113281,297.6608581542969,297.2319641113281,284.8888244628906,1.0,0.7419000864028931,0.3763123154640198,0.3763123154640198,1.0,1.0,-3.313437938690185,0.9256879091262816,2.3877501487731934,0.1762208938598632,0.8985571265220642,0.8985571265220642,0.0,409.75628662109375,410.0,45084.49609375,0.0,4390.68994140625,1.0,280.3578186035156,283.3136291503906,291.2210388183594,294.1112060546875,293.1499938964844,293.1499938964844,280.6499938964844,36057.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990979790687561,1.0,0.0,0.0,3.648991823196411,3.649015665054321,8.884624094207538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.6962890625,0.0,1532.4759521484375,1895.4371337890625,0.0,4223.4091796875,0.9050825834274292,1.0,0.0,3.0,1.0,0.0
12157080,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6796478629112244,0.3585414588451385,0.3344236314296722,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7704832553863525,0.5312244892120361,0.3600498139858246,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8611263036727905,0.7544134855270386,0.5334196090698242,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6671422123908997,0.3396038115024566,0.3340820372104645,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.5772833228111267,0.2183802276849746,1.0429670810699463,284.8899841308594,284.95001220703125,298.7687683105469,288.1850891113281,297.6608581542969,297.2319641113281,284.8888244628906,1.0,0.7419000864028931,0.3763123154640198,0.3763123154640198,1.0,1.0,-3.313437938690185,0.9256879091262816,2.3877501487731934,0.1762208938598632,0.8985571265220642,0.8985571265220642,0.0,409.75628662109375,410.0,45084.49609375,0.0,4390.68994140625,1.0,280.3578186035156,283.3136291503906,291.2210388183594,294.1112060546875,293.1499938964844,293.1499938964844,280.6499938964844,36057.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990979790687561,1.0,0.0,0.0,3.648991823196411,3.649015665054321,8.884624094207538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.6962890625,0.0,1532.4759521484375,1895.4371337890625,0.0,4223.4091796875,0.9050825834274292,1.0,0.0,3.0,1.0,0.0
12157140,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6792343854904175,0.3581976890563965,0.3337960243225097,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7700020670890808,0.5304606556892395,0.3593223094940185,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8621982932090759,0.7577359676361084,0.535342812538147,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6672708988189697,0.3399739265441894,0.3342118859291076,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5774181485176086,0.2186354696750641,1.043403148651123,285.0540771484375,284.95001220703125,298.75,288.1817932128906,297.65802001953125,297.23553466796875,285.0552673339844,1.0,0.741991400718689,0.3761363923549652,0.3761363923549652,1.0,1.0,-3.314417600631714,0.9255059957504272,2.388911485671997,0.1756974458694458,0.90128755569458,0.90128755569458,0.0,409.6806945800781,410.0,43997.9375,0.0,4392.81103515625,1.0,280.64215087890625,283.51910400390625,291.1501770019531,293.92437744140625,293.1499938964844,293.1499938964844,280.3500061035156,35910.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812186360359192,1.0,0.0,0.0,3.651569604873657,3.6515936851501465,8.897181942302268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.19677734375,0.0,1534.2462158203125,1895.4371337890625,0.0,4139.3076171875,0.9055805802345276,1.0,0.0,3.0,1.0,0.0
12157200,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6792343854904175,0.3581976890563965,0.3337960243225097,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7700020670890808,0.5304606556892395,0.3593223094940185,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8621982932090759,0.7577359676361084,0.535342812538147,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6672708988189697,0.3399739265441894,0.3342118859291076,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5774181485176086,0.2186354696750641,1.043403148651123,285.0540771484375,284.95001220703125,298.75,288.1817932128906,297.65802001953125,297.23553466796875,285.0552673339844,1.0,0.741991400718689,0.3761363923549652,0.3761363923549652,1.0,1.0,-3.314417600631714,0.9255059957504272,2.388911485671997,0.1756974458694458,0.90128755569458,0.90128755569458,0.0,409.6806945800781,410.0,43997.9375,0.0,4392.81103515625,1.0,280.64215087890625,283.51910400390625,291.1501770019531,293.92437744140625,293.1499938964844,293.1499938964844,280.3500061035156,35910.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812186360359192,1.0,0.0,0.0,3.651569604873657,3.6515936851501465,8.897181942302268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.19677734375,0.0,1534.2462158203125,1895.4371337890625,0.0,4139.3076171875,0.9055805802345276,1.0,0.0,3.0,1.0,0.0
12157260,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.678607702255249,0.3568908870220184,0.3330517709255218,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.769333004951477,0.5287770628929138,0.358525812625885,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8630146980285645,0.7595711350440979,0.5370728969573975,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.667232871055603,0.339701235294342,0.3342805504798889,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.5773789286613464,0.2184107154607772,1.0436112880706787,284.8888854980469,284.95001220703125,298.729736328125,288.1781005859375,297.6459655761719,297.2274475097656,284.8875732421875,1.0,0.7421019077301025,0.3757458627223968,0.3757458627223968,1.0,1.0,-3.3145813941955566,0.9244311451911926,2.390150308609009,0.1747692972421646,0.8991270661354065,0.8991270661354065,0.0,409.9477233886719,410.0,45083.66796875,0.0,4394.73681640625,1.0,280.3578186035156,283.31231689453125,291.2161865234375,294.1110534667969,293.1499938964844,293.1499938964844,280.6499938964844,36042.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924771785736084,1.0,0.0,0.0,3.650753974914551,3.65077805519104,8.89320745045552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.5302734375,0.0,1534.3240966796875,1895.4371337890625,0.0,4236.20068359375,0.9054644107818604,1.0,0.0,3.0,1.0,0.0
12157320,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.678607702255249,0.3568908870220184,0.3330517709255218,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.769333004951477,0.5287770628929138,0.358525812625885,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8630146980285645,0.7595711350440979,0.5370728969573975,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.667232871055603,0.339701235294342,0.3342805504798889,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.5773789286613464,0.2184107154607772,1.0436112880706787,284.8888854980469,284.95001220703125,298.729736328125,288.1781005859375,297.6459655761719,297.2274475097656,284.8875732421875,1.0,0.7421019077301025,0.3757458627223968,0.3757458627223968,1.0,1.0,-3.3145813941955566,0.9244311451911926,2.390150308609009,0.1747692972421646,0.8991270661354065,0.8991270661354065,0.0,409.9477233886719,410.0,45083.66796875,0.0,4394.73681640625,1.0,280.3578186035156,283.31231689453125,291.2161865234375,294.1110534667969,293.1499938964844,293.1499938964844,280.6499938964844,36042.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924771785736084,1.0,0.0,0.0,3.650753974914551,3.65077805519104,8.89320745045552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.5302734375,0.0,1534.3240966796875,1895.4371337890625,0.0,4236.20068359375,0.9054644107818604,1.0,0.0,3.0,1.0,0.0
12157380,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6776827573776245,0.3560503721237182,0.332028716802597,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7683822512626648,0.5274737477302551,0.3574811816215515,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8636194467544556,0.7623046636581421,0.5386227369308472,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6668437123298645,0.3395484387874603,0.3339785635471344,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.5768159627914429,0.2181041538715362,1.041879415512085,285.0482482910156,284.95001220703125,298.7069396972656,288.1734619140625,297.6381225585937,297.22607421875,285.0491943359375,1.0,0.7418835163116455,0.3753553330898285,0.3753553330898285,1.0,1.0,-3.310967206954956,0.922096073627472,2.388871192932129,0.1732167750597,0.9017499089241028,0.9017499089241028,0.0,410.3098754882813,410.0,43940.54296875,0.0,4387.45654296875,1.0,280.6421813964844,283.5141296386719,291.139404296875,293.9124450683594,293.1499938964844,293.1499938964844,280.3500061035156,35907.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821066856384276,1.0,0.0,0.0,3.6534829139709473,3.653506994247437,8.906508242034761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.3408203125,0.0,1536.353515625,1895.4371337890625,0.0,4147.0087890625,0.9060047268867492,1.0,0.0,3.0,1.0,0.0
12157440,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6776827573776245,0.3560503721237182,0.332028716802597,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7683822512626648,0.5274737477302551,0.3574811816215515,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8636194467544556,0.7623046636581421,0.5386227369308472,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6668437123298645,0.3395484387874603,0.3339785635471344,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.5768159627914429,0.2181041538715362,1.041879415512085,285.0482482910156,284.95001220703125,298.7069396972656,288.1734619140625,297.6381225585937,297.22607421875,285.0491943359375,1.0,0.7418835163116455,0.3753553330898285,0.3753553330898285,1.0,1.0,-3.310967206954956,0.922096073627472,2.388871192932129,0.1732167750597,0.9017499089241028,0.9017499089241028,0.0,410.3098754882813,410.0,43940.54296875,0.0,4387.45654296875,1.0,280.6421813964844,283.5141296386719,291.139404296875,293.9124450683594,293.1499938964844,293.1499938964844,280.3500061035156,35907.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821066856384276,1.0,0.0,0.0,3.6534829139709473,3.653506994247437,8.906508242034761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.3408203125,0.0,1536.353515625,1895.4371337890625,0.0,4147.0087890625,0.9060047268867492,1.0,0.0,3.0,1.0,0.0
