time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6774167418479919,0.3554069399833679,0.331684947013855,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7680781483650208,0.5266225934028625,0.3570846021175384,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.864102840423584,0.76326584815979,0.5395700335502625,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.6668013334274292,0.3393447995185852,0.3339416086673736,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.5766680836677551,0.2178567945957183,1.041289210319519,284.92437744140625,284.95001220703125,298.6946105957031,288.1707458496094,297.632080078125,297.222900390625,284.91748046875,1.0,0.7418078780174255,0.3751600682735443,0.3751600682735443,1.0,1.0,-3.310263156890869,0.9212873578071594,2.3889756202697754,0.1726784706115722,0.9003913402557373,0.9003913402557373,0.0,410.3341369628906,410.0,44892.23828125,0.0,4385.771484375,1.0,280.3985900878906,283.35235595703125,291.2027282714844,294.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,35976.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886781573295592,1.0,0.0,0.0,3.6540393829345694,3.65406346321106,8.909221378416987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.7724609375,0.0,1537.4937744140625,1895.4371337890625,0.0,4203.689453125,0.9061267971992492,1.0,0.0,3.0,1.0,0.0
12157560,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.676615834236145,0.3543311655521393,0.330892413854599,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7673168182373047,0.5253289341926575,0.3563653230667114,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8640479445457458,0.7636116147041321,0.5399782061576843,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6663384437561035,0.3388166725635528,0.3335922658443451,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.5760813355445862,0.2173539251089096,1.0396404266357422,284.87744140625,284.95001220703125,298.681640625,288.1678161621094,297.6220703125,297.2143859863281,284.8759765625,1.0,0.7415581941604614,0.3750311434268951,0.3750311434268951,1.0,1.0,-3.306169271469116,0.91953706741333,2.386632204055786,0.1719817072153091,0.8993998169898987,0.8993998169898987,0.0,410.806640625,410.0,44963.5546875,0.0,4377.8662109375,1.0,280.357666015625,283.3031311035156,291.2029113769531,294.0920715332031,293.1499938964844,293.1499938964844,280.6499938964844,36049.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927290081977844,1.0,0.0,0.0,3.652426242828369,3.6524503231048575,8.901357091417594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.34765625,0.0,1536.240966796875,1895.4371337890625,0.0,4238.34912109375,0.9058421850204468,1.0,0.0,3.0,1.0,0.0
12157620,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6754721999168396,0.3532254695892334,0.3296108543872833,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7661762833595276,0.5237169861793518,0.3551013767719269,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8644627332687378,0.7659632563591003,0.5412459969520569,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6657087206840515,0.3383708000183105,0.3329865336418152,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.5751007795333862,0.2166950851678848,1.0361857414245603,285.0334777832031,284.95001220703125,298.6538391113281,288.1611328125,297.6116943359375,297.2113037109375,285.0343322753906,1.0,0.7409418225288391,0.3747732937335968,0.3747732937335968,1.0,1.0,-3.299089908599853,0.9164418578147888,2.382648229598999,0.1705061793327331,0.9018027186393738,0.9018027186393738,0.0,411.1133117675781,410.0,43776.234375,0.0,4361.37841796875,1.0,280.6421813964844,283.50262451171875,291.1242370605469,293.88836669921875,293.1499938964844,293.1499938964844,280.3500061035156,35922.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981772482395172,1.0,0.0,0.0,3.6546072959899902,3.65463137626648,8.911990789783886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.4375,0.0,1537.7197265625,1895.4371337890625,0.0,4144.111328125,0.9062657952308656,1.0,0.0,3.0,1.0,0.0
12157680,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6754721999168396,0.3532254695892334,0.3296108543872833,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7661762833595276,0.5237169861793518,0.3551013767719269,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8644627332687378,0.7659632563591003,0.5412459969520569,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6657087206840515,0.3383708000183105,0.3329865336418152,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.5751007795333862,0.2166950851678848,1.0361857414245603,285.0334777832031,284.95001220703125,298.6538391113281,288.1611328125,297.6116943359375,297.2113037109375,285.0343322753906,1.0,0.7409418225288391,0.3747732937335968,0.3747732937335968,1.0,1.0,-3.299089908599853,0.9164418578147888,2.382648229598999,0.1705061793327331,0.9018027186393738,0.9018027186393738,0.0,411.1133117675781,410.0,43776.234375,0.0,4361.37841796875,1.0,280.6421813964844,283.50262451171875,291.1242370605469,293.88836669921875,293.1499938964844,293.1499938964844,280.3500061035156,35922.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981772482395172,1.0,0.0,0.0,3.6546072959899902,3.65463137626648,8.911990789783886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.4375,0.0,1537.7197265625,1895.4371337890625,0.0,4144.111328125,0.9062657952308656,1.0,0.0,3.0,1.0,0.0
12157740,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6742784976959229,0.351312905550003,0.3282868862152099,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7650050520896912,0.5213403701782227,0.3538217842578888,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8647764921188354,0.7669435739517212,0.5423691868782043,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6650635004043579,0.3374274671077728,0.3323843479156494,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.5740929245948792,0.2156901657581329,1.032707452774048,284.8600769042969,284.95001220703125,298.62353515625,288.1533508300781,297.5937194824219,297.1988220214844,284.8584899902344,1.0,0.7402867674827576,0.3745154440402984,0.3745154440402984,1.0,1.0,-3.291755199432373,0.913248896598816,2.3785064220428467,0.1692690253257751,0.8992010951042175,0.8992010951042175,0.0,411.4815673828125,410.0,44761.50390625,0.0,4344.60546875,1.0,280.3578186035156,283.2898864746094,291.18634033203125,294.0640869140625,293.1499938964844,293.1499938964844,280.6499938964844,36070.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919878244400024,1.0,0.0,0.0,3.65277624130249,3.65280032157898,8.903062393983419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.7431640625,0.0,1536.78857421875,1895.4371337890625,0.0,4232.0234375,0.90593421459198,1.0,0.0,3.0,1.0,0.0
12157800,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6742784976959229,0.351312905550003,0.3282868862152099,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7650050520896912,0.5213403701782227,0.3538217842578888,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8647764921188354,0.7669435739517212,0.5423691868782043,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6650635004043579,0.3374274671077728,0.3323843479156494,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.5740929245948792,0.2156901657581329,1.032707452774048,284.8600769042969,284.95001220703125,298.62353515625,288.1533508300781,297.5937194824219,297.1988220214844,284.8584899902344,1.0,0.7402867674827576,0.3745154440402984,0.3745154440402984,1.0,1.0,-3.291755199432373,0.913248896598816,2.3785064220428467,0.1692690253257751,0.8992010951042175,0.8992010951042175,0.0,411.4815673828125,410.0,44761.50390625,0.0,4344.60546875,1.0,280.3578186035156,283.2898864746094,291.18634033203125,294.0640869140625,293.1499938964844,293.1499938964844,280.6499938964844,36070.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919878244400024,1.0,0.0,0.0,3.65277624130249,3.65280032157898,8.903062393983419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.7431640625,0.0,1536.78857421875,1895.4371337890625,0.0,4232.0234375,0.90593421459198,1.0,0.0,3.0,1.0,0.0
12157860,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.673038125038147,0.3500419557094574,0.3268529176712036,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7637845873832703,0.5195286870002747,0.3524227738380432,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8650977611541748,0.7690085768699646,0.5434326529502869,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6643306612968445,0.3368092775344848,0.3316085636615753,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5729037523269653,0.2148292064666748,1.0282965898513794,285.01434326171875,284.95001220703125,298.5906982421875,288.1444702148437,297.5818176269531,297.19537353515625,285.01513671875,1.0,0.73940110206604,0.3743845820426941,0.3743845820426941,1.0,1.0,-3.282660484313965,0.9098432660102844,2.372817039489746,0.1679984927177429,0.9013357162475586,0.9013357162475586,0.0,411.6686706542969,410.0,43548.75390625,0.0,4322.3955078125,1.0,280.6421813964844,283.48828125,291.10595703125,293.8570861816406,293.1499938964844,293.1499938964844,280.3500061035156,35947.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807034730911256,1.0,0.0,0.0,3.654023170471192,3.6540472507476807,8.909142366064771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.40625,0.0,1537.257080078125,1895.4371337890625,0.0,4134.83544921875,0.906152069568634,1.0,0.0,3.0,1.0,0.0
12157920,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.673038125038147,0.3500419557094574,0.3268529176712036,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7637845873832703,0.5195286870002747,0.3524227738380432,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8650977611541748,0.7690085768699646,0.5434326529502869,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6643306612968445,0.3368092775344848,0.3316085636615753,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5729037523269653,0.2148292064666748,1.0282965898513794,285.01434326171875,284.95001220703125,298.5906982421875,288.1444702148437,297.5818176269531,297.19537353515625,285.01513671875,1.0,0.73940110206604,0.3743845820426941,0.3743845820426941,1.0,1.0,-3.282660484313965,0.9098432660102844,2.372817039489746,0.1679984927177429,0.9013357162475586,0.9013357162475586,0.0,411.6686706542969,410.0,43548.75390625,0.0,4322.3955078125,1.0,280.6421813964844,283.48828125,291.10595703125,293.8570861816406,293.1499938964844,293.1499938964844,280.3500061035156,35947.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807034730911256,1.0,0.0,0.0,3.654023170471192,3.6540472507476807,8.909142366064771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.40625,0.0,1537.257080078125,1895.4371337890625,0.0,4134.83544921875,0.906152069568634,1.0,0.0,3.0,1.0,0.0
12157980,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.6717560291290283,0.3479869961738586,0.3253958225250244,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.762537956237793,0.5169751048088074,0.351022720336914,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8653180599212646,0.7697113752365112,0.5443644523620605,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.6635924577713013,0.3357144892215729,0.3308587670326233,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.5717149376869202,0.213653564453125,1.0240168571472168,284.839111328125,284.95001220703125,298.55535888671875,288.1344299316406,297.5624694824219,297.1827087402344,284.83746337890625,1.0,0.738520085811615,0.3742536902427673,0.3742536902427673,1.0,1.0,-3.273587226867676,0.9064425826072692,2.367144823074341,0.1669996976852417,0.898442804813385,0.898442804813385,0.0,411.9462585449219,410.0,44504.39453125,0.0,4300.80859375,1.0,280.3578186035156,283.27447509765625,291.1664123535156,294.0293273925781,293.1499938964844,293.1499938964844,280.6499938964844,36099.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907267689704896,1.0,0.0,0.0,3.651114225387573,3.651138305664064,8.894962206795753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.31005859375,0.0,1535.1568603515625,1895.4371337890625,0.0,4221.24462890625,0.905582308769226,1.0,0.0,3.0,1.0,0.0
12158040,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.6717560291290283,0.3479869961738586,0.3253958225250244,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.762537956237793,0.5169751048088074,0.351022720336914,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8653180599212646,0.7697113752365112,0.5443644523620605,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.6635924577713013,0.3357144892215729,0.3308587670326233,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.5717149376869202,0.213653564453125,1.0240168571472168,284.839111328125,284.95001220703125,298.55535888671875,288.1344299316406,297.5624694824219,297.1827087402344,284.83746337890625,1.0,0.738520085811615,0.3742536902427673,0.3742536902427673,1.0,1.0,-3.273587226867676,0.9064425826072692,2.367144823074341,0.1669996976852417,0.898442804813385,0.898442804813385,0.0,411.9462585449219,410.0,44504.39453125,0.0,4300.80859375,1.0,280.3578186035156,283.27447509765625,291.1664123535156,294.0293273925781,293.1499938964844,293.1499938964844,280.6499938964844,36099.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907267689704896,1.0,0.0,0.0,3.651114225387573,3.651138305664064,8.894962206795753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.31005859375,0.0,1535.1568603515625,1895.4371337890625,0.0,4221.24462890625,0.905582308769226,1.0,0.0,3.0,1.0,0.0
12158100,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6708469390869141,0.3470914363861084,0.3244175314903259,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7616817355155945,0.5157924294471741,0.3501267731189728,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8651776909828186,0.7703394293785095,0.5445578098297119,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6629933714866638,0.3351983726024627,0.3302733302116394,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5708518028259277,0.2130495756864547,1.0210793018341064,284.95458984375,284.95001220703125,298.5367736816406,288.12896728515625,297.5540466308594,297.17840576171875,284.9608459472656,1.0,0.7379295825958252,0.3741882443428039,0.3741882443428039,1.0,1.0,-3.266864061355591,0.9040241837501526,2.362839698791504,0.1661673784255981,0.8995763659477234,0.8995763659477234,0.0,412.2383728027344,410.0,43455.58203125,0.0,4285.36376953125,1.0,280.601318359375,283.4300231933594,291.0939636230469,293.81024169921875,293.1499938964844,293.1499938964844,280.6499938964844,36040.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983814299106598,1.0,0.0,0.0,3.6501731872558594,3.6501970291137695,8.890377785064629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.20361328125,0.0,1533.662109375,1895.4371337890625,0.0,4161.78955078125,0.9053813815116882,1.0,0.0,3.0,1.0,0.0
12158160,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6704253554344177,0.3465768992900848,0.3238370418548584,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7612385749816895,0.5149909257888794,0.3495100736618042,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8655396699905396,0.7715131044387817,0.5452423095703125,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6627670526504517,0.3349532783031463,0.3299468755722046,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.5703554153442383,0.2126376926898956,1.0189002752304075,284.9925231933594,284.95001220703125,298.5175170898437,288.1231994628906,297.5491943359375,297.1792297363281,284.99322509765625,1.0,0.7374392747879028,0.3741612732410431,0.3741612732410431,1.0,1.0,-3.262912034988404,0.9026274681091307,2.3602845668792725,0.1657250076532364,0.9002784490585327,0.9002784490585327,0.0,412.0724792480469,410.0,43271.1171875,0.0,4274.42919921875,1.0,280.6423034667969,283.4725341796875,291.0834655761719,293.818603515625,293.1499938964844,293.1499938964844,280.3500061035156,35978.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979217529296875,1.0,0.0,0.0,3.651196002960205,3.6512198448181152,8.895360679161968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.283203125,0.0,1534.340576171875,1895.4371337890625,0.0,4121.91845703125,0.9055408239364624,1.0,0.0,3.0,1.0,0.0
12158220,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.6690582633018494,0.3443977236747741,0.3222666084766388,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.759915292263031,0.512278139591217,0.3480039834976196,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8656607270240784,0.771954357624054,0.5459969639778137,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.6619391441345215,0.3337241411209106,0.3290696144104004,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.5690058469772339,0.2113214284181594,1.0139766931533811,284.8157653808594,284.95001220703125,298.4771728515625,288.1107177734375,297.5285949707031,297.1666259765625,284.81402587890625,1.0,0.7363837361335754,0.374107301235199,0.374107301235199,1.0,1.0,-3.252379894256592,0.8989633321762085,2.3534164428710938,0.1648294478654861,0.8970638513565063,0.8970638513565063,0.0,412.3045959472656,410.0,44199.55078125,0.0,4249.09619140625,1.0,280.3578491210937,283.2578430175781,291.1420288085937,293.9872436523437,293.1499938964844,293.1499938964844,280.6499938964844,36134.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989128053188324,1.0,0.0,0.0,3.647003650665283,3.647027492523194,8.874945365278109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.63671875,0.0,1530.84521484375,1895.4371337890625,0.0,4207.54931640625,0.9046868681907654,1.0,0.0,3.0,1.0,0.0
12158280,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.6690582633018494,0.3443977236747741,0.3222666084766388,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.759915292263031,0.512278139591217,0.3480039834976196,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8656607270240784,0.771954357624054,0.5459969639778137,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.6619391441345215,0.3337241411209106,0.3290696144104004,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.5690058469772339,0.2113214284181594,1.0139766931533811,284.8157653808594,284.95001220703125,298.4771728515625,288.1107177734375,297.5285949707031,297.1666259765625,284.81402587890625,1.0,0.7363837361335754,0.374107301235199,0.374107301235199,1.0,1.0,-3.252379894256592,0.8989633321762085,2.3534164428710938,0.1648294478654861,0.8970638513565063,0.8970638513565063,0.0,412.3045959472656,410.0,44199.55078125,0.0,4249.09619140625,1.0,280.3578491210937,283.2578430175781,291.1420288085937,293.9872436523437,293.1499938964844,293.1499938964844,280.6499938964844,36134.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989128053188324,1.0,0.0,0.0,3.647003650665283,3.647027492523194,8.874945365278109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.63671875,0.0,1530.84521484375,1895.4371337890625,0.0,4207.54931640625,0.9046868681907654,1.0,0.0,3.0,1.0,0.0
12158340,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6676403880119324,0.3428605794906616,0.3205972909927368,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7585365176200867,0.5101329684257507,0.3463877439498901,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8657786250114441,0.7735016345977783,0.5466988682746887,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6610226631164551,0.3328296542167663,0.3280341029167175,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5674883723258972,0.2101707309484481,1.00826096534729,284.9682006835937,284.95001220703125,298.434326171875,288.096923828125,297.5140380859375,297.1632080078125,284.96893310546875,1.0,0.7351431846618652,0.3740533292293548,0.3740533292293548,1.0,1.0,-3.2403135299682617,0.8948020339012146,2.3455114364624023,0.1635522097349167,0.8985694646835327,0.8985694646835327,0.0,412.4012451171875,410.0,42949.49609375,0.0,4219.30712890625,1.0,280.6421203613281,283.4554748535156,291.0564270019531,293.7727966308594,293.1499938964844,293.1499938964844,280.95001220703125,36014.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774404764175416,1.0,0.0,0.0,3.6457486152648926,3.645772695541382,8.868838108355703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.93408203125,0.0,1528.553466796875,1895.4371337890625,0.0,4106.435546875,0.90434730052948,1.0,0.0,3.0,1.0,0.0
12158400,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6676403880119324,0.3428605794906616,0.3205972909927368,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7585365176200867,0.5101329684257507,0.3463877439498901,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8657786250114441,0.7735016345977783,0.5466988682746887,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6610226631164551,0.3328296542167663,0.3280341029167175,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5674883723258972,0.2101707309484481,1.00826096534729,284.9682006835937,284.95001220703125,298.434326171875,288.096923828125,297.5140380859375,297.1632080078125,284.96893310546875,1.0,0.7351431846618652,0.3740533292293548,0.3740533292293548,1.0,1.0,-3.2403135299682617,0.8948020339012146,2.3455114364624023,0.1635522097349167,0.8985694646835327,0.8985694646835327,0.0,412.4012451171875,410.0,42949.49609375,0.0,4219.30712890625,1.0,280.6421203613281,283.4554748535156,291.0564270019531,293.7727966308594,293.1499938964844,293.1499938964844,280.95001220703125,36014.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774404764175416,1.0,0.0,0.0,3.6457486152648926,3.645772695541382,8.868838108355703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.93408203125,0.0,1528.553466796875,1895.4371337890625,0.0,4106.435546875,0.90434730052948,1.0,0.0,3.0,1.0,0.0
12158460,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.6673349142074585,0.3422865271568298,0.3198961019515991,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.7581157088279724,0.5090095400810242,0.3454979658126831,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.8669792413711548,0.7763709425926208,0.5484927296638489,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.6610175371170044,0.3327051401138305,0.3277387917041778,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.5669464468955994,0.2096062004566192,1.0050296783447266,285.1414794921875,284.95001220703125,298.3889465332031,288.0818176269531,297.5076599121094,297.1717834472656,285.14239501953125,1.0,0.7343268990516663,0.374052882194519,0.374052882194519,1.0,1.0,-3.235852003097534,0.8933055996894836,2.342546463012696,0.163280501961708,0.902580201625824,0.902580201625824,0.0,411.62005615234375,410.0,41761.46875,0.0,4203.82568359375,1.0,280.9417419433594,283.6723937988281,291.023193359375,293.6498718261719,293.1499938964844,293.1499938964844,280.6499938964844,35819.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624627232551576,1.0,0.0,0.0,3.651896953582764,3.651921033859253,8.898777537069691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.02783203125,0.0,1533.9290771484375,1895.4371337890625,0.0,3974.508056640625,0.9055935740470886,1.0,0.0,3.0,1.0,0.0
12158520,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.6673349142074585,0.3422865271568298,0.3198961019515991,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.7581157088279724,0.5090095400810242,0.3454979658126831,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.8669792413711548,0.7763709425926208,0.5484927296638489,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.6610175371170044,0.3327051401138305,0.3277387917041778,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.5669464468955994,0.2096062004566192,1.0050296783447266,285.1414794921875,284.95001220703125,298.3889465332031,288.0818176269531,297.5076599121094,297.1717834472656,285.14239501953125,1.0,0.7343268990516663,0.374052882194519,0.374052882194519,1.0,1.0,-3.235852003097534,0.8933055996894836,2.342546463012696,0.163280501961708,0.902580201625824,0.902580201625824,0.0,411.62005615234375,410.0,41761.46875,0.0,4203.82568359375,1.0,280.9417419433594,283.6723937988281,291.023193359375,293.6498718261719,293.1499938964844,293.1499938964844,280.6499938964844,35819.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624627232551576,1.0,0.0,0.0,3.651896953582764,3.651921033859253,8.898777537069691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.02783203125,0.0,1533.9290771484375,1895.4371337890625,0.0,3974.508056640625,0.9055935740470886,1.0,0.0,3.0,1.0,0.0
12158580,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6663036942481995,0.3404085636138916,0.3186725676059723,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7570903897285461,0.5066461563110352,0.3442795276641845,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8673377633094788,0.777053952217102,0.5495050549507141,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6605044007301331,0.3317692875862121,0.3271965980529785,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.5659562945365906,0.2085324972867965,1.0013635158538818,284.9657287597656,284.95001220703125,298.341064453125,288.0653381347656,297.4879150390625,297.1630859375,284.9639587402344,1.0,0.7335609197616577,0.3740524053573608,0.3740524053573608,1.0,1.0,-3.228459119796753,0.8908288478851318,2.337630271911621,0.162931889295578,0.9013786315917968,0.9013786315917968,0.0,411.7482299804688,410.0,42747.140625,0.0,4186.05419921875,1.0,280.6578063964844,283.4566955566406,291.1022033691406,293.8533630371094,293.1499938964844,293.1499938964844,280.3500061035156,35941.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740294814109802,1.0,0.0,0.0,3.6548879146575928,3.654911756515503,8.913359010875865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.97509765625,0.0,1538.1719970703125,1895.4371337890625,0.0,4076.61181640625,0.9063193202018738,1.0,0.0,3.0,1.0,0.0
12158640,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6663036942481995,0.3404085636138916,0.3186725676059723,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7570903897285461,0.5066461563110352,0.3442795276641845,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8673377633094788,0.777053952217102,0.5495050549507141,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6605044007301331,0.3317692875862121,0.3271965980529785,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.5659562945365906,0.2085324972867965,1.0013635158538818,284.9657287597656,284.95001220703125,298.341064453125,288.0653381347656,297.4879150390625,297.1630859375,284.9639587402344,1.0,0.7335609197616577,0.3740524053573608,0.3740524053573608,1.0,1.0,-3.228459119796753,0.8908288478851318,2.337630271911621,0.162931889295578,0.9013786315917968,0.9013786315917968,0.0,411.7482299804688,410.0,42747.140625,0.0,4186.05419921875,1.0,280.6578063964844,283.4566955566406,291.1022033691406,293.8533630371094,293.1499938964844,293.1499938964844,280.3500061035156,35941.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740294814109802,1.0,0.0,0.0,3.6548879146575928,3.654911756515503,8.913359010875865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.97509765625,0.0,1538.1719970703125,1895.4371337890625,0.0,4076.61181640625,0.9063193202018738,1.0,0.0,3.0,1.0,0.0
12158700,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.6652173399925232,0.3389454185962677,0.3175651431083679,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7560819387435913,0.5049005746841431,0.3432912826538086,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8669500946998596,0.7766358256340027,0.549436092376709,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.6597700715065002,0.3308725357055664,0.3265320658683777,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.5649332404136658,0.2076646387577057,0.9981735944747924,284.82049560546875,284.95001220703125,298.316162109375,288.0565795898437,297.473388671875,297.1527404785156,284.8124084472656,1.0,0.7329495549201965,0.3740521669387817,0.3740521669387817,1.0,1.0,-3.2207183837890625,0.8882504105567932,2.332467794418335,0.1622999906539917,0.8991029262542725,0.8991029262542725,0.0,412.2661437988281,410.0,43633.08984375,0.0,4169.62841796875,1.0,280.4010925292969,283.2744445800781,291.13201904296875,294.0006408691406,293.1499938964844,293.1499938964844,280.3500061035156,36057.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983629822731018,1.0,0.0,0.0,3.653542995452881,3.65356707572937,8.906800417207705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.8095703125,0.0,1537.5474853515625,1895.4371337890625,0.0,4160.19482421875,0.9060605764389038,1.0,0.0,3.0,1.0,0.0
12158760,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.6638063788414001,0.3372467160224914,0.3161516487598419,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.7547879815101624,0.5028800368309021,0.3420563340187073,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.866247296333313,0.7759003043174744,0.5490159392356873,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.6587487459182739,0.3297482430934906,0.3255972564220428,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.5635690093040466,0.2066024988889694,0.9939807653427124,284.7644348144531,284.95001220703125,298.2906799316406,288.0474548339844,297.4569396972656,297.1400146484375,284.7623596191406,1.0,0.7321347594261169,0.3740409910678863,0.3740409910678863,1.0,1.0,-3.210231304168701,0.8847315311431885,2.3254997730255127,0.1613278985023498,0.8972628116607666,0.8972628116607666,0.0,412.9823303222656,410.0,43619.81640625,0.0,4147.5439453125,1.0,280.35809326171875,283.2184143066406,291.10205078125,293.9298400878906,293.1499938964844,293.1499938964844,280.6499938964844,36160.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988353967666626,1.0,0.0,0.0,3.649638175964356,3.6496622562408447,8.887772651178238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.46728515625,0.0,1533.96875,1895.4371337890625,0.0,4200.90625,0.9052881002426147,1.0,0.0,3.0,1.0,0.0
12158820,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6618593335151672,0.3351885080337524,0.3139582574367523,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7529255151748657,0.5000995397567749,0.3399816155433655,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8658238053321838,0.776606559753418,0.5490603446960449,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6573172807693481,0.3283209204673767,0.3240254819393158,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5613542795181274,0.2049745023250579,0.986064314842224,284.9119873046875,284.95001220703125,298.2377624511719,288.0281066894531,297.4369506835937,297.1329040527344,284.9125366210937,1.0,0.7304266691207886,0.3740186393260956,0.3740186393260956,1.0,1.0,-3.19266414642334,0.8788295388221741,2.3138346672058105,0.1595084071159362,0.8979822397232056,0.8979822397232056,0.0,413.3218078613281,410.0,42303.359375,0.0,4106.10107421875,1.0,280.64215087890625,283.412841796875,290.98699951171875,293.6708374023437,293.1499938964844,293.1499938964844,280.95001220703125,36069.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760534167289734,1.0,0.0,0.0,3.6463794708251953,3.646403551101685,8.871908221408376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.08447265625,0.0,1529.6607666015625,1895.4371337890625,0.0,4094.32421875,0.9045230150222778,1.0,0.0,3.0,1.0,0.0
12158880,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6618593335151672,0.3351885080337524,0.3139582574367523,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7529255151748657,0.5000995397567749,0.3399816155433655,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8658238053321838,0.776606559753418,0.5490603446960449,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6573172807693481,0.3283209204673767,0.3240254819393158,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5613542795181274,0.2049745023250579,0.986064314842224,284.9119873046875,284.95001220703125,298.2377624511719,288.0281066894531,297.4369506835937,297.1329040527344,284.9125366210937,1.0,0.7304266691207886,0.3740186393260956,0.3740186393260956,1.0,1.0,-3.19266414642334,0.8788295388221741,2.3138346672058105,0.1595084071159362,0.8979822397232056,0.8979822397232056,0.0,413.3218078613281,410.0,42303.359375,0.0,4106.10107421875,1.0,280.64215087890625,283.412841796875,290.98699951171875,293.6708374023437,293.1499938964844,293.1499938964844,280.95001220703125,36069.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760534167289734,1.0,0.0,0.0,3.6463794708251953,3.646403551101685,8.871908221408376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.08447265625,0.0,1529.6607666015625,1895.4371337890625,0.0,4094.32421875,0.9045230150222778,1.0,0.0,3.0,1.0,0.0
12158940,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6612512469291687,0.334255039691925,0.3129160702228546,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7522193193435669,0.4985160827636719,0.3387726843357086,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8667203783988953,0.7788493037223816,0.5504069924354553,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6569883227348328,0.3277978599071502,0.3233371376991272,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.5603278279304504,0.2040299177169799,0.9810669422149658,285.0824584960937,284.95001220703125,298.1823425292969,288.0072631835937,297.4266967773437,297.1399841308594,285.083251953125,1.0,0.7291668057441711,0.3739962577819824,0.3739962577819824,1.0,1.0,-3.184109926223755,0.8759150505065918,2.308194875717163,0.1587013900279998,0.9011850357055664,0.9011850357055664,0.0,412.5202941894531,410.0,41063.9921875,0.0,4080.787109375,1.0,280.9417419433594,283.6282958984375,290.94287109375,293.5297241210937,293.1499938964844,293.1499938964844,280.6499938964844,35889.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597348570823668,1.0,0.0,0.0,3.649919033050537,3.6499431133270255,8.88914030383603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.38134765625,0.0,1532.2542724609375,1895.4371337890625,0.0,3950.221923828125,0.9051980376243592,1.0,0.0,3.0,1.0,0.0
12159000,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6612512469291687,0.334255039691925,0.3129160702228546,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7522193193435669,0.4985160827636719,0.3387726843357086,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8667203783988953,0.7788493037223816,0.5504069924354553,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6569883227348328,0.3277978599071502,0.3233371376991272,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.5603278279304504,0.2040299177169799,0.9810669422149658,285.0824584960937,284.95001220703125,298.1823425292969,288.0072631835937,297.4266967773437,297.1399841308594,285.083251953125,1.0,0.7291668057441711,0.3739962577819824,0.3739962577819824,1.0,1.0,-3.184109926223755,0.8759150505065918,2.308194875717163,0.1587013900279998,0.9011850357055664,0.9011850357055664,0.0,412.5202941894531,410.0,41063.9921875,0.0,4080.787109375,1.0,280.9417419433594,283.6282958984375,290.94287109375,293.5297241210937,293.1499938964844,293.1499938964844,280.6499938964844,35889.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597348570823668,1.0,0.0,0.0,3.649919033050537,3.6499431133270255,8.88914030383603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.38134765625,0.0,1532.2542724609375,1895.4371337890625,0.0,3950.221923828125,0.9051980376243592,1.0,0.0,3.0,1.0,0.0
12159060,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6600180864334106,0.3320979177951813,0.3114300370216369,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7510024309158325,0.4957842528820038,0.3373010456562042,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8668172359466553,0.7788389921188354,0.5509652495384216,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6562347412109375,0.3265165090560913,0.3224635720252991,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5589616894721985,0.2026499956846237,0.975959300994873,284.903076171875,284.95001220703125,298.1244201660156,287.9848937988281,297.4036560058594,297.1303100585937,284.90118408203125,1.0,0.728002667427063,0.3741797208786011,0.3741797208786011,1.0,1.0,-3.173288583755493,0.8727961778640747,2.300492525100708,0.1584367752075195,0.8991246819496155,0.8991246819496155,0.0,412.5613708496094,410.0,41983.44140625,0.0,4054.593994140625,1.0,280.6578369140625,283.4106750488281,291.01788330078125,293.7239990234375,293.1499938964844,293.1499938964844,280.95001220703125,36024.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705177545547484,1.0,0.0,0.0,3.649834871292114,3.649858713150024,8.888729894351854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.6396484375,0.0,1533.1693115234375,1895.4371337890625,0.0,4045.767578125,0.905245304107666,1.0,0.0,3.0,1.0,0.0
12159120,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6600180864334106,0.3320979177951813,0.3114300370216369,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7510024309158325,0.4957842528820038,0.3373010456562042,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8668172359466553,0.7788389921188354,0.5509652495384216,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6562347412109375,0.3265165090560913,0.3224635720252991,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5589616894721985,0.2026499956846237,0.975959300994873,284.903076171875,284.95001220703125,298.1244201660156,287.9848937988281,297.4036560058594,297.1303100585937,284.90118408203125,1.0,0.728002667427063,0.3741797208786011,0.3741797208786011,1.0,1.0,-3.173288583755493,0.8727961778640747,2.300492525100708,0.1584367752075195,0.8991246819496155,0.8991246819496155,0.0,412.5613708496094,410.0,41983.44140625,0.0,4054.593994140625,1.0,280.6578369140625,283.4106750488281,291.01788330078125,293.7239990234375,293.1499938964844,293.1499938964844,280.95001220703125,36024.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705177545547484,1.0,0.0,0.0,3.649834871292114,3.649858713150024,8.888729894351854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.6396484375,0.0,1533.1693115234375,1895.4371337890625,0.0,4045.767578125,0.905245304107666,1.0,0.0,3.0,1.0,0.0
12159180,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6584778428077698,0.330381691455841,0.3096422553062439,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7495020031929016,0.4934045076370239,0.3355643153190613,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8666248917579651,0.7796518802642822,0.5511927008628845,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6551607847213745,0.3253900408744812,0.3212514221668243,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.5572004318237305,0.2013210207223892,0.9695994853973388,285.0526123046875,284.95001220703125,298.0639953613281,287.9609069824219,297.3846740722656,297.1270446777344,285.0531616210937,1.0,0.7266051769256592,0.3743631839752197,0.3743631839752197,1.0,1.0,-3.159318447113037,0.8686575293540955,2.290660858154297,0.1575968265533447,0.901735544204712,0.901735544204712,0.0,412.7362365722656,410.0,40732.8046875,0.0,4021.653564453125,1.0,280.9421691894531,283.6051940917969,290.9231872558594,293.5058898925781,293.1499938964844,293.1499938964844,280.6499938964844,35897.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959486961364746,1.0,0.0,0.0,3.652953386306762,3.652977228164673,8.903925845515914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.078125,0.0,1535.6888427734375,1895.4371337890625,0.0,3948.011474609375,0.9058778882026672,1.0,0.0,3.0,1.0,0.0
12159240,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6584778428077698,0.330381691455841,0.3096422553062439,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7495020031929016,0.4934045076370239,0.3355643153190613,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8666248917579651,0.7796518802642822,0.5511927008628845,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6551607847213745,0.3253900408744812,0.3212514221668243,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.5572004318237305,0.2013210207223892,0.9695994853973388,285.0526123046875,284.95001220703125,298.0639953613281,287.9609069824219,297.3846740722656,297.1270446777344,285.0531616210937,1.0,0.7266051769256592,0.3743631839752197,0.3743631839752197,1.0,1.0,-3.159318447113037,0.8686575293540955,2.290660858154297,0.1575968265533447,0.901735544204712,0.901735544204712,0.0,412.7362365722656,410.0,40732.8046875,0.0,4021.653564453125,1.0,280.9421691894531,283.6051940917969,290.9231872558594,293.5058898925781,293.1499938964844,293.1499938964844,280.6499938964844,35897.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959486961364746,1.0,0.0,0.0,3.652953386306762,3.652977228164673,8.903925845515914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.078125,0.0,1535.6888427734375,1895.4371337890625,0.0,3948.011474609375,0.9058778882026672,1.0,0.0,3.0,1.0,0.0
12159300,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.657900869846344,0.3293317556381225,0.3089231252670288,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7489128708839417,0.4920372664928436,0.334822416305542,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8667080402374268,0.7796466946601868,0.5514874458312988,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.654774010181427,0.3247151672840118,0.3207689225673675,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.556484043598175,0.2005989253520965,0.9668359756469728,284.9220886230469,284.95001220703125,298.0328369140625,287.9483337402344,297.3731994628906,297.1231384277344,284.9142150878906,1.0,0.7259660959243774,0.374454915523529,0.374454915523529,1.0,1.0,-3.1536362171173096,0.8670141696929932,2.2866220474243164,0.1574076265096664,0.9002996683120728,0.9002996683120728,0.0,412.6817321777344,410.0,41596.171875,0.0,4007.62841796875,1.0,280.6986083984375,283.4378356933594,290.9798583984375,293.6973876953125,293.1499938964844,293.1499938964844,280.6499938964844,35972.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661683440208436,1.0,0.0,0.0,3.653563737869263,3.653587818145752,8.906901598493278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.38134765625,0.0,1536.9324951171875,1895.4371337890625,0.0,4007.37646484375,0.9060149788856506,1.0,0.0,3.0,1.0,0.0
