time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159360,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6568394899368286,0.3278693556785583,0.3077824413776397,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.74791419506073,0.4902461767196655,0.3337746560573578,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8662647008895874,0.7789965867996216,0.5512211918830872,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6540042757987976,0.3237272799015045,0.3199862241744995,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.5553605556488037,0.1996507793664932,0.9631507396697998,284.8684387207031,284.95001220703125,298.0010681152344,287.9353332519531,297.3577575683594,297.114013671875,284.8664245605469,1.0,0.7251796722412109,0.3745312988758087,0.3745312988758087,1.0,1.0,-3.1447794437408447,0.8642709851264954,2.280508279800415,0.1568418890237808,0.899179220199585,0.899179220199585,0.0,413.05609130859375,410.0,41600.04296875,0.0,3988.30712890625,1.0,280.6576538085937,283.38397216796875,290.97100830078125,293.6598815917969,293.1499938964844,293.1499938964844,280.95001220703125,36053.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703462719917296,1.0,0.0,0.0,3.651819705963135,3.651843786239624,8.898400665202644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.4462890625,0.0,1535.5960693359375,1895.4371337890625,0.0,4044.25830078125,0.905707061290741,1.0,0.0,3.0,1.0,0.0
12159420,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6551257371902466,0.3259443640708923,0.3057886362075805,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7462480068206787,0.4875964522361755,0.3318441808223724,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8658776879310608,0.7794237732887268,0.5511547327041626,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6527297496795654,0.3223528563976288,0.3185196816921234,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5533139705657959,0.1981115341186523,0.9557927250862122,285.0164794921875,284.95001220703125,297.93560791015625,287.9080810546875,297.3365478515625,297.109619140625,285.0169677734375,1.0,0.7235336899757385,0.374684065580368,0.374684065580368,1.0,1.0,-3.128368616104126,0.8592213988304138,2.2691473960876465,0.1555954366922378,0.9012977480888368,0.9012977480888368,0.0,413.2359313964844,410.0,40319.11328125,0.0,3949.984130859375,1.0,280.9421691894531,283.5778503417969,290.8666076660156,293.4261474609375,293.1499938964844,293.1499938964844,280.6499938964844,35938.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583735466003418,1.0,0.0,0.0,3.6534228324890137,3.653446912765503,8.90621436155925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.1298828125,0.0,1536.5185546875,1895.4371337890625,0.0,3938.074462890625,0.9060099720954896,1.0,0.0,3.0,1.0,0.0
12159480,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6551257371902466,0.3259443640708923,0.3057886362075805,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7462480068206787,0.4875964522361755,0.3318441808223724,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8658776879310608,0.7794237732887268,0.5511547327041626,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6527297496795654,0.3223528563976288,0.3185196816921234,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5533139705657959,0.1981115341186523,0.9557927250862122,285.0164794921875,284.95001220703125,297.93560791015625,287.9080810546875,297.3365478515625,297.109619140625,285.0169677734375,1.0,0.7235336899757385,0.374684065580368,0.374684065580368,1.0,1.0,-3.128368616104126,0.8592213988304138,2.2691473960876465,0.1555954366922378,0.9012977480888368,0.9012977480888368,0.0,413.2359313964844,410.0,40319.11328125,0.0,3949.984130859375,1.0,280.9421691894531,283.5778503417969,290.8666076660156,293.4261474609375,293.1499938964844,293.1499938964844,280.6499938964844,35938.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583735466003418,1.0,0.0,0.0,3.6534228324890137,3.653446912765503,8.90621436155925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.1298828125,0.0,1536.5185546875,1895.4371337890625,0.0,3938.074462890625,0.9060099720954896,1.0,0.0,3.0,1.0,0.0
12159540,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.6533935070037842,0.3232875764369964,0.3037872314453125,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7445671558380127,0.4842419326305389,0.3299150764942169,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.865398108959198,0.7784438133239746,0.5509546995162964,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.6514532566070557,0.320509523153305,0.317070871591568,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.5512782335281372,0.1962850242853164,0.9485861659049988,284.83056640625,284.95001220703125,297.8676452636719,287.879150390625,297.30816650390625,297.0964660644531,284.8284606933594,1.0,0.7218949794769287,0.3748368620872497,0.3748368620872497,1.0,1.0,-3.112013101577759,0.8541709184646606,2.257842302322388,0.1545415967702865,0.8982229232788086,0.8982229232788086,0.0,413.4908142089844,410.0,41150.62890625,0.0,3912.448486328125,1.0,280.6578063964844,283.3558044433594,290.91162109375,293.5738220214844,293.1499938964844,293.1499938964844,280.95001220703125,36103.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685790538787842,1.0,0.0,0.0,3.6504530906677246,3.6504769325256334,8.8917414586831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.47998046875,0.0,1534.4466552734375,1895.4371337890625,0.0,4028.68115234375,0.905434787273407,1.0,0.0,3.0,1.0,0.0
12159600,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.6533935070037842,0.3232875764369964,0.3037872314453125,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7445671558380127,0.4842419326305389,0.3299150764942169,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.865398108959198,0.7784438133239746,0.5509546995162964,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.6514532566070557,0.320509523153305,0.317070871591568,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.5512782335281372,0.1962850242853164,0.9485861659049988,284.83056640625,284.95001220703125,297.8676452636719,287.879150390625,297.30816650390625,297.0964660644531,284.8284606933594,1.0,0.7218949794769287,0.3748368620872497,0.3748368620872497,1.0,1.0,-3.112013101577759,0.8541709184646606,2.257842302322388,0.1545415967702865,0.8982229232788086,0.8982229232788086,0.0,413.4908142089844,410.0,41150.62890625,0.0,3912.448486328125,1.0,280.6578063964844,283.3558044433594,290.91162109375,293.5738220214844,293.1499938964844,293.1499938964844,280.95001220703125,36103.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685790538787842,1.0,0.0,0.0,3.6504530906677246,3.6504769325256334,8.8917414586831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.47998046875,0.0,1534.4466552734375,1895.4371337890625,0.0,4028.68115234375,0.905434787273407,1.0,0.0,3.0,1.0,0.0
12159660,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6516104936599731,0.3212350308895111,0.301677793264389,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7428302764892578,0.4814206063747406,0.3278696835041046,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8649060726165771,0.7785654664039612,0.550674319267273,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6500893831253052,0.3189834654331207,0.3154570758342743,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.549077570438385,0.1946169883012771,0.9406303763389589,284.9779968261719,284.95001220703125,297.79718017578125,287.84844970703125,297.2856140136719,297.0919494628906,284.9784545898437,1.0,0.7200702428817749,0.3751452565193176,0.3751452565193176,1.0,1.0,-3.094113826751709,0.8490267992019653,2.245087146759033,0.153496578335762,0.8998228907585144,0.8998228907585144,0.0,413.6051330566406,410.0,39851.70703125,0.0,3870.83544921875,1.0,280.9421691894531,283.5496826171875,290.80450439453125,293.3362121582031,293.1499938964844,293.1499938964844,281.25,35992.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561134576797484,1.0,0.0,0.0,3.650047779083252,3.650071859359741,8.889767286746064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.79052734375,0.0,1533.1630859375,1895.4371337890625,0.0,3917.8662109375,0.9052918553352356,1.0,0.0,3.0,1.0,0.0
12159720,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6516104936599731,0.3212350308895111,0.301677793264389,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7428302764892578,0.4814206063747406,0.3278696835041046,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8649060726165771,0.7785654664039612,0.550674319267273,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6500893831253052,0.3189834654331207,0.3154570758342743,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.549077570438385,0.1946169883012771,0.9406303763389589,284.9779968261719,284.95001220703125,297.79718017578125,287.84844970703125,297.2856140136719,297.0919494628906,284.9784545898437,1.0,0.7200702428817749,0.3751452565193176,0.3751452565193176,1.0,1.0,-3.094113826751709,0.8490267992019653,2.245087146759033,0.153496578335762,0.8998228907585144,0.8998228907585144,0.0,413.6051330566406,410.0,39851.70703125,0.0,3870.83544921875,1.0,280.9421691894531,283.5496826171875,290.80450439453125,293.3362121582031,293.1499938964844,293.1499938964844,281.25,35992.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561134576797484,1.0,0.0,0.0,3.650047779083252,3.650071859359741,8.889767286746064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.79052734375,0.0,1533.1630859375,1895.4371337890625,0.0,3917.8662109375,0.9052918553352356,1.0,0.0,3.0,1.0,0.0
12159780,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.6508799195289612,0.3201506435871124,0.3005242347717285,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.7419899106025696,0.4796172976493835,0.3265376985073089,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.8654884696006775,0.7800858616828918,0.5515332221984863,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.6495838761329651,0.3182222247123718,0.314571738243103,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.5478315353393555,0.1935194879770279,0.9350693225860596,285.15264892578125,284.95001220703125,297.72418212890625,287.81597900390625,297.2711181640625,297.0994567871094,285.15338134765625,1.0,0.7186475396156311,0.3754536509513855,0.3754536509513855,1.0,1.0,-3.083715438842773,0.8463942408561707,2.237321138381958,0.1532900929450988,0.9039903283119202,0.9039903283119202,0.0,412.86181640625,410.0,38718.1015625,0.0,3842.55517578125,1.0,281.2417907714844,283.77008056640625,290.7529296875,293.1958923339844,293.1499938964844,293.1499938964844,280.95001220703125,35800.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400248527526855,1.0,0.0,0.0,3.656886577606201,3.6569106578826895,8.923111067815626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.67236328125,0.0,1539.3453369140625,1895.4371337890625,0.0,3772.670654296875,0.9066961407661438,1.0,0.0,3.0,1.0,0.0
12159840,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.6508799195289612,0.3201506435871124,0.3005242347717285,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.7419899106025696,0.4796172976493835,0.3265376985073089,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.8654884696006775,0.7800858616828918,0.5515332221984863,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.6495838761329651,0.3182222247123718,0.314571738243103,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.5478315353393555,0.1935194879770279,0.9350693225860596,285.15264892578125,284.95001220703125,297.72418212890625,287.81597900390625,297.2711181640625,297.0994567871094,285.15338134765625,1.0,0.7186475396156311,0.3754536509513855,0.3754536509513855,1.0,1.0,-3.083715438842773,0.8463942408561707,2.237321138381958,0.1532900929450988,0.9039903283119202,0.9039903283119202,0.0,412.86181640625,410.0,38718.1015625,0.0,3842.55517578125,1.0,281.2417907714844,283.77008056640625,290.7529296875,293.1958923339844,293.1499938964844,293.1499938964844,280.95001220703125,35800.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400248527526855,1.0,0.0,0.0,3.656886577606201,3.6569106578826895,8.923111067815626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.67236328125,0.0,1539.3453369140625,1895.4371337890625,0.0,3772.670654296875,0.9066961407661438,1.0,0.0,3.0,1.0,0.0
12159900,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6504802703857422,0.3192174434661865,0.2999558746814728,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7415461540222168,0.4783597290515899,0.3258998990058899,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8656909465789795,0.7800742983818054,0.5518956184387207,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6493307948112488,0.3176220059394836,0.3141873776912689,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.5472499132156372,0.1928600817918777,0.932639479637146,285.0157165527344,284.95001220703125,297.686767578125,287.799072265625,297.259765625,297.0979919433594,285.0074157714844,1.0,0.7180397510528564,0.3756078481674194,0.3756078481674194,1.0,1.0,-3.078995704650879,0.8452301025390625,2.2337656021118164,0.153337150812149,0.903119683265686,0.903119683265686,0.0,412.6465759277344,410.0,39473.9375,0.0,3830.395751953125,1.0,280.9984130859375,283.5946960449219,290.8242492675781,293.4052734375,293.1499938964844,293.1499938964844,280.95001220703125,35864.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471099972724916,1.0,0.0,0.0,3.6596133708953857,3.659637451171875,8.936423228078638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.91162109375,0.0,1542.8759765625,1895.4371337890625,0.0,3836.8896484375,0.9072954654693604,1.0,0.0,3.0,1.0,0.0
12159960,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.6494991779327393,0.3177936375141144,0.2988782525062561,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7406084537506104,0.4765988886356354,0.3248933851718902,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8652456402778625,0.7792809009552002,0.5515686273574829,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.6486178040504456,0.3166514933109283,0.3134428560733795,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.5461800694465637,0.1919405162334442,0.92914080619812,284.9611511230469,284.95001220703125,297.6487121582031,287.7816772460937,297.2436218261719,297.0901794433594,284.9590148925781,1.0,0.7172791957855225,0.3757530450820923,0.3757530450820923,1.0,1.0,-3.070484161376953,0.8427704572677612,2.227713823318481,0.1529438644647598,0.9026058912277222,0.9026058912277222,0.0,412.978759765625,410.0,39485.3671875,0.0,3812.318359375,1.0,280.95782470703125,283.5400695800781,290.81915283203125,293.3751220703125,293.1499938964844,293.1499938964844,280.6499938964844,35937.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951955020427704,1.0,0.0,0.0,3.6600751876831055,3.6600992679595934,8.938677638070658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.9033203125,0.0,1543.9376220703125,1895.4371337890625,0.0,3880.55712890625,0.9074758291244508,1.0,0.0,3.0,1.0,0.0
12160020,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.6482855677604675,0.3161192834377289,0.2975740730762481,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.7394649386405945,0.4745584428310394,0.32370525598526,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8645643591880798,0.7780920267105103,0.5509739518165588,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.6476951241493225,0.3154573738574981,0.3124937713146209,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.5448572635650635,0.190850555896759,0.9249207377433776,284.81219482421875,284.95001220703125,297.6102905273437,287.7639465332031,297.22564697265625,297.0799865722656,284.8031005859375,1.0,0.7163835167884827,0.3758972585201263,0.3758972585201263,1.0,1.0,-3.0599517822265625,0.8396275043487549,2.220324277877808,0.152286097407341,0.9002450704574585,0.9002450704574585,0.0,413.4667663574219,410.0,40311.140625,0.0,3790.447509765625,1.0,280.7015991210937,283.35455322265625,290.84234619140625,293.51129150390625,293.1499938964844,293.1499938964844,280.6499938964844,36058.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619078636169434,1.0,0.0,0.0,3.658697843551636,3.658721923828125,8.931951924751047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.00048828125,0.0,1543.305419921875,1895.4371337890625,0.0,3969.57421875,0.9072118997573853,1.0,0.0,3.0,1.0,0.0
12160080,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.6467611789703369,0.3141896426677704,0.2959561347961426,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.7380445599555969,0.4722198247909546,0.3222618699073791,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8635669946670532,0.7765405178070068,0.5500025749206543,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.6464978456497192,0.3140244483947754,0.3112688362598419,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.5431966781616211,0.1895646452903747,0.9197101593017578,284.75115966796875,284.95001220703125,297.5707092285156,287.7455139160156,297.2056579589844,297.0674743652344,284.74871826171875,1.0,0.7152838706970215,0.3760434985160827,0.3760434985160827,1.0,1.0,-3.0466275215148926,0.8355497717857361,2.211077690124512,0.1513053625822067,0.898256242275238,0.898256242275238,0.0,414.14361572265625,410.0,40261.2421875,0.0,3763.235107421875,1.0,280.6580505371094,283.29510498046875,290.8029479980469,293.4290771484375,293.1499938964844,293.1499938964844,280.95001220703125,36169.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669892191886902,1.0,0.0,0.0,3.654566764831543,3.654590845108032,8.911792406252061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.88427734375,0.0,1539.52197265625,1895.4371337890625,0.0,4014.637939453125,0.906394362449646,1.0,0.0,3.0,1.0,0.0
12160140,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6445261836051941,0.3116471469402313,0.2933470010757446,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7358728051185608,0.468789666891098,0.319772869348526,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8625247478485107,0.7756859064102173,0.5489624738693237,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6446750164031982,0.3119787275791168,0.3091279864311218,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.5403836965560913,0.1874848306179046,0.9098368883132936,284.8954162597656,284.95001220703125,297.4902038574219,287.7074584960937,297.1776733398437,297.059326171875,284.8957214355469,1.0,0.7130266427993774,0.3763339221477508,0.3763339221477508,1.0,1.0,-3.023512601852417,0.8285745978355408,2.1949381828308105,0.1494902223348617,0.8987302780151367,0.8987302780151367,0.0,414.45745849609375,410.0,38904.85546875,0.0,3711.979736328125,1.0,280.94219970703125,283.4873962402344,290.66241455078125,293.1434631347656,293.1499938964844,293.1499938964844,281.25,36086.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537786245346068,1.0,0.0,0.0,3.65067720413208,3.650701284408569,8.892833420759416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.123046875,0.0,1534.566650390625,1895.4371337890625,0.0,3896.9384765625,0.905494749546051,1.0,0.0,3.0,1.0,0.0
12160200,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6445261836051941,0.3116471469402313,0.2933470010757446,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7358728051185608,0.468789666891098,0.319772869348526,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8625247478485107,0.7756859064102173,0.5489624738693237,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6446750164031982,0.3119787275791168,0.3091279864311218,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.5403836965560913,0.1874848306179046,0.9098368883132936,284.8954162597656,284.95001220703125,297.4902038574219,287.7074584960937,297.1776733398437,297.059326171875,284.8957214355469,1.0,0.7130266427993774,0.3763339221477508,0.3763339221477508,1.0,1.0,-3.023512601852417,0.8285745978355408,2.1949381828308105,0.1494902223348617,0.8987302780151367,0.8987302780151367,0.0,414.45745849609375,410.0,38904.85546875,0.0,3711.979736328125,1.0,280.94219970703125,283.4873962402344,290.66241455078125,293.1434631347656,293.1499938964844,293.1499938964844,281.25,36086.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537786245346068,1.0,0.0,0.0,3.65067720413208,3.650701284408569,8.892833420759416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.123046875,0.0,1534.566650390625,1895.4371337890625,0.0,3896.9384765625,0.905494749546051,1.0,0.0,3.0,1.0,0.0
12160260,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6435374617576599,0.3102307617664337,0.2918763756752014,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7347718477249146,0.466546356678009,0.3181346654891968,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8627831935882568,0.7764809131622314,0.5492971539497375,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6438729166984558,0.3108241558074951,0.3078545033931732,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.5387101769447327,0.1860621869564056,0.9027608633041382,285.06719970703125,284.95001220703125,297.4071655273437,287.6674499511719,297.158935546875,297.064697265625,285.0678405761719,1.0,0.7111999988555908,0.3768657147884369,0.3768657147884369,1.0,1.0,-3.009289503097534,0.8252049684524536,2.184084415435791,0.1493092030286789,0.9017332196235656,0.9017332196235656,0.0,413.6831970214844,410.0,37707.328125,0.0,3675.7353515625,1.0,281.24176025390625,283.706298828125,290.5967712402344,292.9808654785156,293.1499938964844,293.1499938964844,280.95001220703125,35909.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359574317932128,1.0,0.0,0.0,3.653432846069336,3.653456926345825,8.906264383767848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.3916015625,0.0,1536.31591796875,1895.4371337890625,0.0,3735.623291015625,0.9059976935386658,1.0,0.0,3.0,1.0,0.0
12160320,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6435374617576599,0.3102307617664337,0.2918763756752014,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7347718477249146,0.466546356678009,0.3181346654891968,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8627831935882568,0.7764809131622314,0.5492971539497375,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6438729166984558,0.3108241558074951,0.3078545033931732,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.5387101769447327,0.1860621869564056,0.9027608633041382,285.06719970703125,284.95001220703125,297.4071655273437,287.6674499511719,297.158935546875,297.064697265625,285.0678405761719,1.0,0.7111999988555908,0.3768657147884369,0.3768657147884369,1.0,1.0,-3.009289503097534,0.8252049684524536,2.184084415435791,0.1493092030286789,0.9017332196235656,0.9017332196235656,0.0,413.6831970214844,410.0,37707.328125,0.0,3675.7353515625,1.0,281.24176025390625,283.706298828125,290.5967712402344,292.9808654785156,293.1499938964844,293.1499938964844,280.95001220703125,35909.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359574317932128,1.0,0.0,0.0,3.653432846069336,3.653456926345825,8.906264383767848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.3916015625,0.0,1536.31591796875,1895.4371337890625,0.0,3735.623291015625,0.9059976935386658,1.0,0.0,3.0,1.0,0.0
12160380,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6420122385025024,0.3076418340206146,0.2900018990039825,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7332251667976379,0.4631979167461395,0.3162560760974884,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8623037338256836,0.7750059366226196,0.5488711595535278,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6427093148231506,0.3089441359043121,0.3064150512218475,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5367558002471924,0.1842378079891204,0.8956364989280701,284.8735656738281,284.95001220703125,297.3216552734375,287.62548828125,297.1290588378906,297.0558166503906,284.871337890625,1.0,0.7094810009002686,0.3773975074291229,0.3773975074291229,1.0,1.0,-2.9930152893066406,0.8211372494697571,2.1718780994415283,0.1491016149520874,0.8991692066192627,0.8991692066192627,0.0,413.6913146972656,410.0,38422.47265625,0.0,3639.111083984375,1.0,280.9577941894531,283.47607421875,290.65850830078125,293.1504821777344,293.1499938964844,293.1499938964844,281.25,36060.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469624757766724,1.0,0.0,0.0,3.65209436416626,3.652118444442749,8.899739327716816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.78564453125,0.0,1535.9500732421875,1895.4371337890625,0.0,3835.55712890625,0.9057736992836,1.0,0.0,3.0,1.0,0.0
12160440,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6420122385025024,0.3076418340206146,0.2900018990039825,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7332251667976379,0.4631979167461395,0.3162560760974884,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8623037338256836,0.7750059366226196,0.5488711595535278,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6427093148231506,0.3089441359043121,0.3064150512218475,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5367558002471924,0.1842378079891204,0.8956364989280701,284.8735656738281,284.95001220703125,297.3216552734375,287.62548828125,297.1290588378906,297.0558166503906,284.871337890625,1.0,0.7094810009002686,0.3773975074291229,0.3773975074291229,1.0,1.0,-2.9930152893066406,0.8211372494697571,2.1718780994415283,0.1491016149520874,0.8991692066192627,0.8991692066192627,0.0,413.6913146972656,410.0,38422.47265625,0.0,3639.111083984375,1.0,280.9577941894531,283.47607421875,290.65850830078125,293.1504821777344,293.1499938964844,293.1499938964844,281.25,36060.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469624757766724,1.0,0.0,0.0,3.65209436416626,3.652118444442749,8.899739327716816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.78564453125,0.0,1535.9500732421875,1895.4371337890625,0.0,3835.55712890625,0.9057736992836,1.0,0.0,3.0,1.0,0.0
12160500,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6409074664115906,0.3063824474811554,0.2887348234653473,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7321498394012451,0.461522489786148,0.3150624334812164,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8616947531700134,0.7744110226631165,0.548236072063446,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6418361663818359,0.3079701364040375,0.3054244518280029,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.5354449152946472,0.18327496945858,0.8911908268928528,284.98846435546875,284.95001220703125,297.2779541015625,287.6037292480469,297.1142883300781,297.0519104003906,284.9955749511719,1.0,0.7084759473800659,0.3776634037494659,0.3776634037494659,1.0,1.0,-2.982141256332397,0.8181789517402649,2.1639623641967773,0.1485729664564132,0.9005106687545776,0.9005106687545776,0.0,413.9580078125,410.0,37419.203125,0.0,3616.13525390625,1.0,281.20135498046875,283.63348388671875,290.56756591796875,292.91925048828125,293.1499938964844,293.1499938964844,281.25,36000.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398764371871948,1.0,0.0,0.0,3.651877641677856,3.651901483535767,8.898682040126005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.3740234375,0.0,1535.2591552734375,1895.4371337890625,0.0,3771.3212890625,0.9057367444038392,1.0,0.0,3.0,1.0,0.0
12160560,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.640200674533844,0.3054821789264679,0.2878235578536987,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7314079403877258,0.4601997435092926,0.3141161203384399,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8615462183952332,0.7744057774543762,0.5481045246124268,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6412633657455444,0.307244211435318,0.3046635091304779,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.5344424843788147,0.1824780255556106,0.8873753547668457,285.02545166015625,284.95001220703125,297.2336120605469,287.5814819335937,297.10260009765625,297.052490234375,285.02587890625,1.0,0.7075534462928772,0.3778960108757019,0.3778960108757019,1.0,1.0,-2.973757266998291,0.8159749507904053,2.1577823162078857,0.1482134610414505,0.901429295539856,0.901429295539856,0.0,413.8277282714844,410.0,37220.52734375,0.0,3596.795166015625,1.0,281.2421264648437,283.6748962402344,290.5404663085937,292.9113464355469,293.1499938964844,293.1499938964844,280.95001220703125,35935.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93510103225708,1.0,0.0,0.0,3.6537604331970215,3.653784513473511,8.907861115403648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.5673828125,0.0,1536.8707275390625,1895.4371337890625,0.0,3727.806884765625,0.9060843586921692,1.0,0.0,3.0,1.0,0.0
12160620,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.638325035572052,0.3025696575641632,0.2856005132198334,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7295196056365967,0.4564595520496368,0.3119403421878814,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.860643208026886,0.7722755670547485,0.5471538305282593,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.6397619247436523,0.3050304651260376,0.3028790652751922,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.5320900678634644,0.1804099231958389,0.8791083097457886,284.8286437988281,284.95001220703125,297.14306640625,287.5354309082031,297.06951904296875,297.0411682128906,284.8263244628906,1.0,0.7056191563606262,0.3783612251281738,0.3783612251281738,1.0,1.0,-2.9541335105896,0.8105639815330505,2.1435694694519043,0.1473418474197387,0.8982430696487427,0.8982430696487427,0.0,414.0952758789063,410.0,37895.48046875,0.0,3554.686767578125,1.0,280.95782470703125,283.4425964355469,290.57196044921875,293.0382080078125,293.1499938964844,293.1499938964844,281.25,36106.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463492035865784,1.0,0.0,0.0,3.650731325149536,3.6507554054260254,8.893097742657119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.85791015625,0.0,1534.777587890625,1895.4371337890625,0.0,3830.01416015625,0.9054984450340272,1.0,0.0,3.0,1.0,0.0
12160680,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.638325035572052,0.3025696575641632,0.2856005132198334,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7295196056365967,0.4564595520496368,0.3119403421878814,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.860643208026886,0.7722755670547485,0.5471538305282593,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.6397619247436523,0.3050304651260376,0.3028790652751922,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.5320900678634644,0.1804099231958389,0.8791083097457886,284.8286437988281,284.95001220703125,297.14306640625,287.5354309082031,297.06951904296875,297.0411682128906,284.8263244628906,1.0,0.7056191563606262,0.3783612251281738,0.3783612251281738,1.0,1.0,-2.9541335105896,0.8105639815330505,2.1435694694519043,0.1473418474197387,0.8982430696487427,0.8982430696487427,0.0,414.0952758789063,410.0,37895.48046875,0.0,3554.686767578125,1.0,280.95782470703125,283.4425964355469,290.57196044921875,293.0382080078125,293.1499938964844,293.1499938964844,281.25,36106.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463492035865784,1.0,0.0,0.0,3.650731325149536,3.6507554054260254,8.893097742657119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.85791015625,0.0,1534.777587890625,1895.4371337890625,0.0,3830.01416015625,0.9054984450340272,1.0,0.0,3.0,1.0,0.0
12160740,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6363693475723267,0.3002273738384247,0.283241331577301,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7275376915931702,0.4532187283039093,0.3096260130405426,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8596795797348022,0.7712168097496033,0.5460485219955444,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6381466388702393,0.3031069338321686,0.3009010851383209,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.5295559763908386,0.1784789860248565,0.8700336813926697,284.9794006347656,284.95001220703125,297.04998779296875,287.4873046875,297.04083251953125,297.03668212890625,284.9797668457031,1.0,0.703484833240509,0.3788264095783233,0.3788264095783233,1.0,1.0,-2.932701587677002,0.8045343160629272,2.1281673908233643,0.1460167467594146,0.8998777270317078,0.8998777270317078,0.0,414.2437744140625,410.0,36663.30078125,0.0,3508.43017578125,1.0,281.2421569824219,283.6408996582031,290.4420166015625,292.7810974121094,293.1499938964844,293.1499938964844,281.54998779296875,35992.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334397315979004,1.0,0.0,0.0,3.6502740383148193,3.6502981185913086,8.890868912203587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.01220703125,0.0,1533.41455078125,1895.4371337890625,0.0,3712.629150390625,0.9053428173065186,1.0,0.0,3.0,1.0,0.0
12160800,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6363693475723267,0.3002273738384247,0.283241331577301,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7275376915931702,0.4532187283039093,0.3096260130405426,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8596795797348022,0.7712168097496033,0.5460485219955444,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6381466388702393,0.3031069338321686,0.3009010851383209,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.5295559763908386,0.1784789860248565,0.8700336813926697,284.9794006347656,284.95001220703125,297.04998779296875,287.4873046875,297.04083251953125,297.03668212890625,284.9797668457031,1.0,0.703484833240509,0.3788264095783233,0.3788264095783233,1.0,1.0,-2.932701587677002,0.8045343160629272,2.1281673908233643,0.1460167467594146,0.8998777270317078,0.8998777270317078,0.0,414.2437744140625,410.0,36663.30078125,0.0,3508.43017578125,1.0,281.2421569824219,283.6408996582031,290.4420166015625,292.7810974121094,293.1499938964844,293.1499938964844,281.54998779296875,35992.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334397315979004,1.0,0.0,0.0,3.6502740383148193,3.6502981185913086,8.890868912203587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.01220703125,0.0,1533.41455078125,1895.4371337890625,0.0,3712.629150390625,0.9053428173065186,1.0,0.0,3.0,1.0,0.0
12160860,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.6354139447212219,0.2988541722297668,0.2818377912044525,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7264187335968018,0.4509893357753753,0.3080210089683532,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.859799325466156,0.7716652154922485,0.5461634397506714,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.6373379826545715,0.3019312918186188,0.2996385097503662,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.5279257893562317,0.1770904213190078,0.863235592842102,285.1552124023437,284.95001220703125,296.9544677734375,287.4375305175781,297.0191345214844,297.0428466796875,285.1557922363281,1.0,0.701728880405426,0.3794379234313965,0.3794379234313965,1.0,1.0,-2.918701648712158,0.8013807535171509,2.1173207759857178,0.1459040194749832,0.9040982127189636,0.9040982127189636,0.0,413.5472717285156,410.0,35562.6328125,0.0,3474.506591796875,1.0,281.5417785644531,283.86383056640625,290.3713684082031,292.6241149902344,293.1499938964844,293.1499938964844,281.25,35797.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165900945663452,1.0,0.0,0.0,3.657218217849731,3.6572422981262207,8.924728831516404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.798828125,0.0,1539.69580078125,1895.4371337890625,0.0,3557.6572265625,0.9067683815956116,1.0,0.0,3.0,1.0,0.0
12160920,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.6354139447212219,0.2988541722297668,0.2818377912044525,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7264187335968018,0.4509893357753753,0.3080210089683532,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.859799325466156,0.7716652154922485,0.5461634397506714,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.6373379826545715,0.3019312918186188,0.2996385097503662,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.5279257893562317,0.1770904213190078,0.863235592842102,285.1552124023437,284.95001220703125,296.9544677734375,287.4375305175781,297.0191345214844,297.0428466796875,285.1557922363281,1.0,0.701728880405426,0.3794379234313965,0.3794379234313965,1.0,1.0,-2.918701648712158,0.8013807535171509,2.1173207759857178,0.1459040194749832,0.9040982127189636,0.9040982127189636,0.0,413.5472717285156,410.0,35562.6328125,0.0,3474.506591796875,1.0,281.5417785644531,283.86383056640625,290.3713684082031,292.6241149902344,293.1499938964844,293.1499938964844,281.25,35797.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165900945663452,1.0,0.0,0.0,3.657218217849731,3.6572422981262207,8.924728831516404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.798828125,0.0,1539.69580078125,1895.4371337890625,0.0,3557.6572265625,0.9067683815956116,1.0,0.0,3.0,1.0,0.0
12160980,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6338704824447632,0.2962494790554046,0.2799643874168396,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7247887253761292,0.4475801289081573,0.3061151504516601,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8591212034225464,0.769683837890625,0.5454288721084595,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6361062526702881,0.2999545037746429,0.298127144575119,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5259407162666321,0.175245851278305,0.8560815453529358,284.9544982910156,284.95001220703125,296.8565673828125,287.38671875,296.9867553710937,297.0353698730469,284.95196533203125,1.0,0.7000231742858887,0.3800494372844696,0.3800494372844696,1.0,1.0,-2.901890754699707,0.7972536087036133,2.1046371459960938,0.1456492841243744,0.902574062347412,0.902574062347412,0.0,413.6615295410156,410.0,36201.66796875,0.0,3438.7607421875,1.0,281.2577514648437,283.6257019042969,290.4266967773437,292.78497314453125,293.1499938964844,293.1499938964844,280.95001220703125,35942.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291921257972716,1.0,0.0,0.0,3.660296440124512,3.660320520401001,8.93975879989739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.57666015625,0.0,1544.2232666015625,1895.4371337890625,0.0,3673.733642578125,0.9075272679328918,1.0,0.0,3.0,1.0,0.0
12161040,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6338704824447632,0.2962494790554046,0.2799643874168396,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7247887253761292,0.4475801289081573,0.3061151504516601,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8591212034225464,0.769683837890625,0.5454288721084595,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6361062526702881,0.2999545037746429,0.298127144575119,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5259407162666321,0.175245851278305,0.8560815453529358,284.9544982910156,284.95001220703125,296.8565673828125,287.38671875,296.9867553710937,297.0353698730469,284.95196533203125,1.0,0.7000231742858887,0.3800494372844696,0.3800494372844696,1.0,1.0,-2.901890754699707,0.7972536087036133,2.1046371459960938,0.1456492841243744,0.902574062347412,0.902574062347412,0.0,413.6615295410156,410.0,36201.66796875,0.0,3438.7607421875,1.0,281.2577514648437,283.6257019042969,290.4266967773437,292.78497314453125,293.1499938964844,293.1499938964844,280.95001220703125,35942.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291921257972716,1.0,0.0,0.0,3.660296440124512,3.660320520401001,8.93975879989739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.57666015625,0.0,1544.2232666015625,1895.4371337890625,0.0,3673.733642578125,0.9075272679328918,1.0,0.0,3.0,1.0,0.0
12161100,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.6325914859771729,0.2944335639476776,0.2785374820232391,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7235154509544373,0.4453272521495819,0.3047895133495331,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8582044243812561,0.767792820930481,0.5443781018257141,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.635067880153656,0.2985475957393646,0.2969805896282196,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.5244823694229126,0.1740283668041229,0.8512800931930542,284.7968139648437,284.95001220703125,296.8067932128906,287.36090087890625,296.9669494628906,297.0268859863281,284.78692626953125,1.0,0.6989594101905823,0.3803552091121673,0.3803552091121673,1.0,1.0,-2.8894920349121094,0.7938223481178284,2.0956695079803467,0.1450226604938507,0.9000228643417358,0.9000228643417358,0.0,414.138916015625,410.0,36903.01171875,0.0,3414.51806640625,1.0,281.0009460449219,283.4306945800781,290.44317626953125,292.9067077636719,293.1499938964844,293.1499938964844,280.95001220703125,36072.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396682381629944,1.0,0.0,0.0,3.658633947372437,3.658658027648926,8.931639854381501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.509765625,0.0,1543.337890625,1895.4371337890625,0.0,3769.427734375,0.9072040915489196,1.0,0.0,3.0,1.0,0.0
12161160,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.6310275793075562,0.2923912703990936,0.2768154442310333,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.7219735980033875,0.4428125321865082,0.3032267093658447,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.8569678664207458,0.7654837965965271,0.5429096221923828,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.6337801814079285,0.2969259917736053,0.2955737113952636,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.5227352380752563,0.1726467311382293,0.8456009030342102,284.7348022460937,284.95001220703125,296.7564697265625,287.3348693847656,296.94598388671875,297.0169677734375,284.7321472167969,1.0,0.6977109909057617,0.38065966963768,0.38065966963768,1.0,1.0,-2.874460220336914,0.789482057094574,2.084978103637696,0.1440603137016296,0.8979213833808899,0.8979213833808899,0.0,414.79193115234375,410.0,36831.171875,0.0,3385.67333984375,1.0,280.9582214355469,283.371337890625,290.3941650390625,292.8132019042969,293.1499938964844,293.1499938964844,281.25,36186.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944805383682251,1.0,0.0,0.0,3.654142379760742,3.654166460037232,8.909722737371339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.17822265625,0.0,1539.1822509765625,1895.4371337890625,0.0,3816.04638671875,0.906310737133026,1.0,0.0,3.0,1.0,0.0
