time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161220,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6286275386810303,0.2895726263523102,0.2739658951759338,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7194913625717163,0.4389775991439819,0.3004758656024933,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8553604483604431,0.7630877494812012,0.5407905578613281,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6317176222801208,0.2944749891757965,0.2930566966533661,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5197195410728455,0.1703555881977081,0.8348108530044556,284.88262939453125,284.95001220703125,296.6543273925781,287.2821044921875,296.91278076171875,297.0097045898437,284.8829040527344,1.0,0.6951423287391663,0.3812686204910278,0.3812686204910278,1.0,1.0,-2.8477611541748047,0.7819364666938782,2.065824508666992,0.1422930359840393,0.8982396721839905,0.8982396721839905,0.0,415.1022644042969,410.0,35533.92578125,0.0,3330.801025390625,1.0,281.2421875,283.5674743652344,290.2315368652344,292.5077819824219,293.1499938964844,293.1499938964844,281.54998779296875,36104.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303061962127686,1.0,0.0,0.0,3.64952540397644,3.6495494842529297,8.887222406883666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.02587890625,0.0,1533.4202880859375,1895.4371337890625,0.0,3683.94775390625,0.9052500128746032,1.0,0.0,3.0,1.0,0.0
12161280,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6286275386810303,0.2895726263523102,0.2739658951759338,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7194913625717163,0.4389775991439819,0.3004758656024933,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8553604483604431,0.7630877494812012,0.5407905578613281,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6317176222801208,0.2944749891757965,0.2930566966533661,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5197195410728455,0.1703555881977081,0.8348108530044556,284.88262939453125,284.95001220703125,296.6543273925781,287.2821044921875,296.91278076171875,297.0097045898437,284.8829040527344,1.0,0.6951423287391663,0.3812686204910278,0.3812686204910278,1.0,1.0,-2.8477611541748047,0.7819364666938782,2.065824508666992,0.1422930359840393,0.8982396721839905,0.8982396721839905,0.0,415.1022644042969,410.0,35533.92578125,0.0,3330.801025390625,1.0,281.2421875,283.5674743652344,290.2315368652344,292.5077819824219,293.1499938964844,293.1499938964844,281.54998779296875,36104.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303061962127686,1.0,0.0,0.0,3.64952540397644,3.6495494842529297,8.887222406883666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.02587890625,0.0,1533.4202880859375,1895.4371337890625,0.0,3683.94775390625,0.9052500128746032,1.0,0.0,3.0,1.0,0.0
12161340,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6274280548095703,0.2878976464271545,0.2722650170326233,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7180719971656799,0.4363371431827545,0.2985785901546478,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8550975322723389,0.7626215815544128,0.5402159094810486,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6306231617927551,0.292908638715744,0.2914029955863952,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.5177702903747559,0.1686919927597046,0.8267141580581665,285.0578918457031,284.95001220703125,296.5502624511719,287.2284240722656,296.8866577148437,297.0130310058594,285.05841064453125,1.0,0.6929942965507507,0.3818775415420532,0.3818775415420532,1.0,1.0,-2.830042600631714,0.7774353623390198,2.052607297897339,0.1415797770023346,0.9011557698249816,0.9011557698249816,0.0,414.3437194824219,410.0,34397.25,0.0,3290.100830078125,1.0,281.5417785644531,283.791015625,290.15087890625,292.3333740234375,293.1499938964844,293.1499938964844,281.25,35924.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109152555465698,1.0,0.0,0.0,3.6517508029937744,3.651774644851685,8.898064152162988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.2392578125,0.0,1534.5487060546875,1895.4371337890625,0.0,3505.095947265625,0.9056311249732972,1.0,0.0,3.0,1.0,0.0
12161400,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6274280548095703,0.2878976464271545,0.2722650170326233,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7180719971656799,0.4363371431827545,0.2985785901546478,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8550975322723389,0.7626215815544128,0.5402159094810486,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6306231617927551,0.292908638715744,0.2914029955863952,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.5177702903747559,0.1686919927597046,0.8267141580581665,285.0578918457031,284.95001220703125,296.5502624511719,287.2284240722656,296.8866577148437,297.0130310058594,285.05841064453125,1.0,0.6929942965507507,0.3818775415420532,0.3818775415420532,1.0,1.0,-2.830042600631714,0.7774353623390198,2.052607297897339,0.1415797770023346,0.9011557698249816,0.9011557698249816,0.0,414.3437194824219,410.0,34397.25,0.0,3290.100830078125,1.0,281.5417785644531,283.791015625,290.15087890625,292.3333740234375,293.1499938964844,293.1499938964844,281.25,35924.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109152555465698,1.0,0.0,0.0,3.6517508029937744,3.651774644851685,8.898064152162988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.2392578125,0.0,1534.5487060546875,1895.4371337890625,0.0,3505.095947265625,0.9056311249732972,1.0,0.0,3.0,1.0,0.0
12161460,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6261250376701355,0.2856254875659942,0.2706333696842193,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7166121602058411,0.4333081543445587,0.2968769371509552,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.854449450969696,0.7604149580001831,0.5392992496490479,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6295174360275269,0.2910576164722442,0.2899552285671234,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.5160349011421204,0.1670213788747787,0.8200960159301758,284.8666076660156,284.95001220703125,296.4612731933594,287.1826477050781,296.8594055175781,297.0093994140625,284.8628845214844,1.0,0.6913183331489563,0.3825810551643371,0.3825810551643371,1.0,1.0,-2.8143739700317383,0.7738258242607117,2.040548086166382,0.1415051966905594,0.8986377716064453,0.8986377716064453,0.0,414.2187194824219,410.0,35017.921875,0.0,3257.00244140625,1.0,281.263916015625,283.56304931640625,290.217041015625,292.5070495605469,293.1499938964844,293.1499938964844,281.25,36065.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212037324905396,1.0,0.0,0.0,3.65038800239563,3.650412082672119,8.891424272405857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.76708984375,0.0,1534.086669921875,1895.4371337890625,0.0,3600.26318359375,0.9053876399993896,1.0,0.0,3.0,1.0,0.0
12161520,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6257380843162537,0.2850983142852783,0.2701945900917053,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7162065505981445,0.4326342344284057,0.2964604496955871,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8541574478149414,0.7598046064376831,0.5389214754104614,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6291977167129517,0.2906297445297241,0.2895858287811279,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.515597403049469,0.1666545420885086,0.8185800313949585,284.8553466796875,284.95001220703125,296.4444274902344,287.1739807128906,296.85369873046875,297.0079345703125,284.85272216796875,1.0,0.6909624934196472,0.3827133178710937,0.3827133178710937,1.0,1.0,-2.810412645339966,0.7727999091148376,2.0376129150390625,0.1413609981536865,0.8982989192008972,0.8982989192008972,0.0,414.3253784179688,410.0,34979.609375,0.0,3249.338134765625,1.0,281.2578125,283.5526123046875,290.2073669433594,292.48992919921875,293.1499938964844,293.1499938964844,281.54998779296875,36083.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221814274787904,1.0,0.0,0.0,3.64963698387146,3.649661064147949,8.887766398402164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.44580078125,0.0,1533.38720703125,1895.4371337890625,0.0,3609.276611328125,0.9052385687828064,1.0,0.0,3.0,1.0,0.0
12161580,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6237253546714783,0.282687246799469,0.2678031921386719,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7140045166015625,0.4292526841163635,0.2940755486488342,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8528339862823486,0.757637619972229,0.5370851755142212,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6274697780609131,0.2884970903396606,0.2874414026737213,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.5131122469902039,0.1646849960088729,0.8094199895858765,285.0107421875,284.95001220703125,296.3369445800781,287.1187744140625,296.8224182128906,297.0055847167969,285.0110778808594,1.0,0.6887276768684387,0.3835490643978119,0.3835490643978119,1.0,1.0,-2.787644386291504,0.7670846581459045,2.020559787750244,0.1405339539051056,0.9003926515579224,0.9003926515579224,0.0,414.46478271484375,410.0,33836.7578125,0.0,3203.315185546875,1.0,281.54217529296875,283.7557373046875,290.0734558105469,292.2383117675781,293.1499938964844,293.1499938964844,281.25,35956.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093382358551024,1.0,0.0,0.0,3.65047550201416,3.6504993438720703,8.891850598047313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.8671875,0.0,1533.3720703125,1895.4371337890625,0.0,3490.461181640625,0.9053642153739928,1.0,0.0,3.0,1.0,0.0
12161640,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6237253546714783,0.282687246799469,0.2678031921386719,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7140045166015625,0.4292526841163635,0.2940755486488342,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8528339862823486,0.757637619972229,0.5370851755142212,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6274697780609131,0.2884970903396606,0.2874414026737213,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.5131122469902039,0.1646849960088729,0.8094199895858765,285.0107421875,284.95001220703125,296.3369445800781,287.1187744140625,296.8224182128906,297.0055847167969,285.0110778808594,1.0,0.6887276768684387,0.3835490643978119,0.3835490643978119,1.0,1.0,-2.787644386291504,0.7670846581459045,2.020559787750244,0.1405339539051056,0.9003926515579224,0.9003926515579224,0.0,414.46478271484375,410.0,33836.7578125,0.0,3203.315185546875,1.0,281.54217529296875,283.7557373046875,290.0734558105469,292.2383117675781,293.1499938964844,293.1499938964844,281.25,35956.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093382358551024,1.0,0.0,0.0,3.65047550201416,3.6504993438720703,8.891850598047313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.8671875,0.0,1533.3720703125,1895.4371337890625,0.0,3490.461181640625,0.9053642153739928,1.0,0.0,3.0,1.0,0.0
12161700,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6229018568992615,0.2813290059566498,0.2667939364910126,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7130558490753174,0.427415668964386,0.293016254901886,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8523604869842529,0.7561541795730591,0.5363856554031372,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6267386674880981,0.2873244881629944,0.2864900231361389,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5120277404785156,0.1636581718921661,0.8052546381950378,284.8677673339844,284.95001220703125,296.2826538085937,287.0909118652344,296.80615234375,297.0038757324219,284.857421875,1.0,0.6876716017723083,0.3839669525623321,0.3839669525623321,1.0,1.0,-2.7776267528533936,0.7646797299385071,2.012946844100952,0.1403466314077377,0.8984846472740173,0.8984846472740173,0.0,414.39501953125,410.0,34460.4765625,0.0,3182.59130859375,1.0,281.2986755371094,283.5748596191406,290.1223449707031,292.4092102050781,293.1499938964844,293.1499938964844,281.25,36041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163740277290344,1.0,0.0,0.0,3.6498093605041504,3.64983344078064,8.888606544132927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.47509765625,0.0,1533.26611328125,1895.4371337890625,0.0,3555.658935546875,0.9052169322967528,1.0,0.0,3.0,1.0,0.0
12161760,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.6216397881507874,0.279563307762146,0.265384316444397,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.71169114112854,0.4251624345779419,0.2916644513607025,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8513685464859009,0.7538747787475586,0.5350475311279297,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.6256666779518127,0.285841554403305,0.2852428555488586,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.5106174349784851,0.1624289900064468,0.800275981426239,284.80487060546875,284.95001220703125,296.2279968261719,287.0628967285156,296.7880249023437,296.9996337890625,284.8021240234375,1.0,0.6864857077598572,0.384378969669342,0.384378969669342,1.0,1.0,-2.7645263671875,0.7611872553825378,2.0033390522003174,0.1397740840911865,0.8968416452407837,0.8968416452407837,0.0,414.7187805175781,410.0,34373.6015625,0.0,3157.597412109375,1.0,281.2576904296875,283.51483154296875,290.09942626953125,292.3513488769531,293.1499938964844,293.1499938964844,281.54998779296875,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207381010055542,1.0,0.0,0.0,3.646376132965088,3.646400213241577,8.871891736816906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.6328125,0.0,1530.1695556640625,1895.4371337890625,0.0,3595.96826171875,0.9045447707176208,1.0,0.0,3.0,1.0,0.0
12161820,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6194120645523071,0.2769713997840881,0.2628113925457001,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.70919269323349,0.4215408563613891,0.2891059517860412,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.849784255027771,0.7511157393455505,0.5327550768852234,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6237108707427979,0.2834506332874298,0.2828341424465179,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5079566240310669,0.1602952182292938,0.7903435230255127,284.95965576171875,284.95001220703125,296.11773681640625,287.00640869140625,296.75567626953125,296.9969177246094,284.9599609375,1.0,0.6840441823005676,0.3852029740810394,0.3852029740810394,1.0,1.0,-2.739448308944702,0.7545732259750366,1.984874963760376,0.1385114639997482,0.8982473015785217,0.8982473015785217,0.0,414.8791809082031,410.0,33210.39453125,0.0,3108.039306640625,1.0,281.5421447753906,283.7181396484375,289.9550170898437,292.0831298828125,293.1499938964844,293.1499938964844,281.8500061035156,36021.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064339399337769,1.0,0.0,0.0,3.6447930335998535,3.644816875457764,8.864188885127078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.83740234375,0.0,1527.54345703125,1895.4371337890625,0.0,3463.47998046875,0.9041373133659364,1.0,0.0,3.0,1.0,0.0
12161880,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6194120645523071,0.2769713997840881,0.2628113925457001,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.70919269323349,0.4215408563613891,0.2891059517860412,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.849784255027771,0.7511157393455505,0.5327550768852234,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6237108707427979,0.2834506332874298,0.2828341424465179,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5079566240310669,0.1602952182292938,0.7903435230255127,284.95965576171875,284.95001220703125,296.11773681640625,287.00640869140625,296.75567626953125,296.9969177246094,284.9599609375,1.0,0.6840441823005676,0.3852029740810394,0.3852029740810394,1.0,1.0,-2.739448308944702,0.7545732259750366,1.984874963760376,0.1385114639997482,0.8982473015785217,0.8982473015785217,0.0,414.8791809082031,410.0,33210.39453125,0.0,3108.039306640625,1.0,281.5421447753906,283.7181396484375,289.9550170898437,292.0831298828125,293.1499938964844,293.1499938964844,281.8500061035156,36021.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064339399337769,1.0,0.0,0.0,3.6447930335998535,3.644816875457764,8.864188885127078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.83740234375,0.0,1527.54345703125,1895.4371337890625,0.0,3463.47998046875,0.9041373133659364,1.0,0.0,3.0,1.0,0.0
12161940,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.6181599497795105,0.2753279209136963,0.2611742615699768,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7075855135917664,0.4188984334468841,0.2872371971607208,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.8492787480354309,0.749997079372406,0.5317730903625488,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.6225060820579529,0.2817685604095459,0.2811093628406524,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.5060935616493225,0.1586670279502868,0.7825363874435425,285.13494873046875,284.95001220703125,296.0062561035156,286.94940185546875,296.7272033691406,297.00030517578125,285.13543701171875,1.0,0.6819568276405334,0.3860270082950592,0.3860270082950592,1.0,1.0,-2.7216317653656006,0.7504412531852722,1.971190452575684,0.1381081193685531,0.9021875858306884,0.9021875858306884,0.0,414.2294921875,410.0,32096.787109375,0.0,3069.638671875,1.0,281.8417358398437,283.941162109375,289.8731384277344,291.91387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35826.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873894810676575,1.0,0.0,0.0,3.650650978088379,3.650675058364868,8.892706091501168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.8876953125,0.0,1532.591552734375,1895.4371337890625,0.0,3285.7861328125,0.905318558216095,1.0,0.0,3.0,1.0,0.0
12162000,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.6181599497795105,0.2753279209136963,0.2611742615699768,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7075855135917664,0.4188984334468841,0.2872371971607208,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.8492787480354309,0.749997079372406,0.5317730903625488,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.6225060820579529,0.2817685604095459,0.2811093628406524,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.5060935616493225,0.1586670279502868,0.7825363874435425,285.13494873046875,284.95001220703125,296.0062561035156,286.94940185546875,296.7272033691406,297.00030517578125,285.13543701171875,1.0,0.6819568276405334,0.3860270082950592,0.3860270082950592,1.0,1.0,-2.7216317653656006,0.7504412531852722,1.971190452575684,0.1381081193685531,0.9021875858306884,0.9021875858306884,0.0,414.2294921875,410.0,32096.787109375,0.0,3069.638671875,1.0,281.8417358398437,283.941162109375,289.8731384277344,291.91387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35826.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873894810676575,1.0,0.0,0.0,3.650650978088379,3.650675058364868,8.892706091501168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.8876953125,0.0,1532.591552734375,1895.4371337890625,0.0,3285.7861328125,0.905318558216095,1.0,0.0,3.0,1.0,0.0
12162060,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.6163336038589478,0.2725361883640289,0.2591144740581512,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7054500579833984,0.4151517450809479,0.2850944399833679,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8480640053749084,0.7464805245399475,0.5299965143203735,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6209015846252441,0.2793256938457489,0.2791456282138824,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.5039604902267456,0.1566248089075088,0.7744305729866028,284.92889404296875,284.95001220703125,295.89373779296875,286.8919372558594,296.6943664550781,296.9982604980469,284.926025390625,1.0,0.6799278259277344,0.3869733512401581,0.3869733512401581,1.0,1.0,-2.7012529373168945,0.7456667423248291,1.9555861949920648,0.13782998919487,0.9002940058708191,0.9002940058708191,0.0,414.3123779296875,410.0,32659.17578125,0.0,3029.914794921875,1.0,281.55780029296875,283.6991577148437,289.9308166503906,292.0704040527344,293.1499938964844,293.1499938964844,281.25,35977.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998870253562927,1.0,0.0,0.0,3.6524736881256095,3.6524977684021,8.901588444132358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.3818359375,0.0,1535.7574462890625,1895.4371337890625,0.0,3402.53125,0.9058003425598145,1.0,0.0,3.0,1.0,0.0
12162120,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.6163336038589478,0.2725361883640289,0.2591144740581512,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7054500579833984,0.4151517450809479,0.2850944399833679,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8480640053749084,0.7464805245399475,0.5299965143203735,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6209015846252441,0.2793256938457489,0.2791456282138824,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.5039604902267456,0.1566248089075088,0.7744305729866028,284.92889404296875,284.95001220703125,295.89373779296875,286.8919372558594,296.6943664550781,296.9982604980469,284.926025390625,1.0,0.6799278259277344,0.3869733512401581,0.3869733512401581,1.0,1.0,-2.7012529373168945,0.7456667423248291,1.9555861949920648,0.13782998919487,0.9002940058708191,0.9002940058708191,0.0,414.3123779296875,410.0,32659.17578125,0.0,3029.914794921875,1.0,281.55780029296875,283.6991577148437,289.9308166503906,292.0704040527344,293.1499938964844,293.1499938964844,281.25,35977.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998870253562927,1.0,0.0,0.0,3.6524736881256095,3.6524977684021,8.901588444132358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.3818359375,0.0,1535.7574462890625,1895.4371337890625,0.0,3402.53125,0.9058003425598145,1.0,0.0,3.0,1.0,0.0
12162180,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.614812433719635,0.2705570459365845,0.2575437426567077,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.7038147449493408,0.4126458466053009,0.283602774143219,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.846838653087616,0.743649423122406,0.5283154845237732,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.6196258068084717,0.2776340246200561,0.2777305543422699,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.5024304389953613,0.1552695035934448,0.7690094113349915,284.76251220703125,284.95001220703125,295.8348693847656,286.86187744140625,296.67559814453125,296.994873046875,284.75152587890625,1.0,0.6786677241325378,0.3874654471874237,0.3874654471874237,1.0,1.0,-2.6865737438201904,0.7417536973953247,1.9448201656341555,0.1371545046567917,0.8974047899246216,0.8974047899246216,0.0,414.7722778320313,410.0,33256.0625,0.0,3003.37646484375,1.0,281.29754638671875,283.4947204589844,289.9476928710937,292.1866455078125,293.1499938964844,293.1499938964844,281.25,36119.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91128009557724,1.0,0.0,0.0,3.6498653888702393,3.649889469146729,8.88887882410927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.69677734375,0.0,1533.909423828125,1895.4371337890625,0.0,3508.47998046875,0.9052736163139344,1.0,0.0,3.0,1.0,0.0
12162240,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.6130820512771606,0.2685084939002991,0.2558138966560364,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.7020218372344971,0.4100871682167053,0.2820042073726654,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.8454084992408752,0.7406389117240906,0.5263504981994629,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.6181941032409668,0.2758715748786926,0.2761832773685455,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.5007696151733398,0.1538587212562561,0.7631879448890686,284.69805908203125,284.95001220703125,295.7803039550781,286.8340759277344,296.6572265625,296.9902038574219,284.6947021484375,1.0,0.6773386001586914,0.3879196941852569,0.3879196941852569,1.0,1.0,-2.67053771018982,0.7372633218765259,1.933274507522583,0.1361995935440063,0.895097017288208,0.895097017288208,0.0,415.3589477539063,410.0,33122.63671875,0.0,2974.972900390625,1.0,281.2582397460937,283.4350280761719,289.8958435058594,292.0898742675781,293.1499938964844,293.1499938964844,281.54998779296875,36237.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162960052490234,1.0,0.0,0.0,3.644566297531128,3.644590377807617,8.863086691235367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.8623046875,0.0,1528.9036865234375,1895.4371337890625,0.0,3554.937255859375,0.9042017459869384,1.0,0.0,3.0,1.0,0.0
12162300,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.6113454103469849,0.2667585015296936,0.2540705502033233,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.70024573802948,0.4077876508235931,0.2803683876991272,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8440632224082947,0.7382830381393433,0.5244247317314148,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.6167389750480652,0.2742624580860138,0.2745678722858429,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.4990525543689728,0.1524978131055832,0.7569329142570496,284.81158447265625,284.95001220703125,295.7232971191406,286.8050231933594,296.638916015625,296.9865417480469,284.81988525390625,1.0,0.6758763790130615,0.3883928656578064,0.3883928656578064,1.0,1.0,-2.6538589000701904,0.732586681842804,1.9212722778320312,0.1351150721311569,0.8952349424362183,0.8952349424362183,0.0,415.7566223144531,410.0,32162.818359375,0.0,2944.69482421875,1.0,281.5011901855469,283.5956115722656,289.7674865722656,291.8134155273437,293.1499938964844,293.1499938964844,281.54998779296875,36204.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074662923812866,1.0,0.0,0.0,3.640294790267944,3.640318632125856,8.842323495628079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.810546875,0.0,1523.9237060546875,1895.4371337890625,0.0,3473.0751953125,0.9032840728759766,1.0,0.0,3.0,1.0,0.0
12162360,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.6100851893424988,0.2654065489768982,0.2527563869953155,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.6989012360572815,0.4058747589588165,0.2790367901325226,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8432340025901794,0.7366375923156738,0.5231490135192871,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.6156153082847595,0.2729295790195465,0.2732398808002472,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.4976369142532348,0.1513183861970901,0.7514334917068481,284.81005859375,284.95001220703125,295.6661376953125,286.7759094238281,296.4987487792969,296.98504638671875,284.80328369140625,1.0,0.6744481325149536,0.5107142925262451,0.5107142925262451,0.800000011920929,1.0,-2.6402549743652344,0.9870038032531738,1.6532511711120603,0.392158180475235,0.8943900465965271,0.8943900465965271,0.0,415.8018798828125,410.0,31471.09375,0.0,2917.934326171875,1.0,281.5421142578125,283.6146545410156,289.71661376953125,291.7645263671875,293.1499938964844,293.1499938964844,281.8500061035156,36176.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999534845352173,1.0,0.0,0.0,3.6376376152038574,3.637661457061768,8.829419471112487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.43701171875,0.0,1520.7742919921875,1895.4371337890625,0.0,3403.150634765625,0.902625560760498,1.0,0.0,3.0,1.0,0.0
12162420,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.6081802248954773,0.2631023228168487,0.2505548000335693,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6967974901199341,0.4024672210216522,0.2766887545585632,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8421867489814758,0.7339332103729248,0.5211219787597656,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6138390898704529,0.2705821990966797,0.2709124684333801,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.4952966570854187,0.1492149382829666,0.7415704131126404,284.92071533203125,284.95001220703125,295.5513610839844,286.7174987792969,296.0860595703125,296.98486328125,284.91607666015625,1.0,0.6718810796737671,0.7553571462631226,0.7553571462631226,0.4000000059604645,1.0,-2.61648941040039,1.666770577430725,0.9497188329696656,1.075868844985962,0.8950214982032776,0.8950214982032776,0.0,415.1630554199219,410.0,29665.896484375,0.0,2870.720458984375,1.0,281.84161376953125,283.7945251464844,289.60552978515625,291.5219421386719,293.1499938964844,293.1499938964844,282.1499938964844,36076.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735224604606628,1.0,0.0,0.0,3.634210586547852,3.6342344284057617,8.812791065793135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.2802734375,0.0,1516.2391357421875,1895.4371337890625,0.0,3155.850341796875,0.9018003344535828,1.0,0.0,3.0,1.0,0.0
12162480,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.6081802248954773,0.2631023228168487,0.2505548000335693,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6967974901199341,0.4024672210216522,0.2766887545585632,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8421867489814758,0.7339332103729248,0.5211219787597656,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6138390898704529,0.2705821990966797,0.2709124684333801,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.4952966570854187,0.1492149382829666,0.7415704131126404,284.92071533203125,284.95001220703125,295.5513610839844,286.7174987792969,296.0860595703125,296.98486328125,284.91607666015625,1.0,0.6718810796737671,0.7553571462631226,0.7553571462631226,0.4000000059604645,1.0,-2.61648941040039,1.666770577430725,0.9497188329696656,1.075868844985962,0.8950214982032776,0.8950214982032776,0.0,415.1630554199219,410.0,29665.896484375,0.0,2870.720458984375,1.0,281.84161376953125,283.7945251464844,289.60552978515625,291.5219421386719,293.1499938964844,293.1499938964844,282.1499938964844,36076.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735224604606628,1.0,0.0,0.0,3.634210586547852,3.6342344284057617,8.812791065793135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.2802734375,0.0,1516.2391357421875,1895.4371337890625,0.0,3155.850341796875,0.9018003344535828,1.0,0.0,3.0,1.0,0.0
12162540,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6068009734153748,0.2611126601696014,0.2487270385026931,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6952095627784729,0.3994333744049072,0.2746461629867553,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8416207432746887,0.7316015362739563,0.5194997191429138,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6124892234802246,0.2685156762599945,0.2689100503921509,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.4934332370758056,0.1473696082830429,0.7330060601234436,284.9892883300781,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,296.9873046875,284.9862976074219,1.0,0.6698426604270935,1.0,1.0,0.0,1.0,-2.5961556434631348,2.596129894256592,2.5727560569066554e-05,2.006509780883789,0.8963898420333862,0.8963898420333862,0.0,414.22412109375,410.0,27466.41796875,0.0,2832.208251953125,1.0,282.1416015625,283.947265625,289.5235290527344,291.3052673339844,293.1499938964844,293.1499938964844,282.45001220703125,35977.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432164192199707,1.0,0.0,0.0,3.6350605487823486,3.635084390640259,8.816913350528921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.65087890625,0.0,1516.4425048828125,1895.4371337890625,0.0,2871.780517578125,0.9019133448600768,1.0,0.0,3.0,1.0,0.0
12162600,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6068009734153748,0.2611126601696014,0.2487270385026931,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6952095627784729,0.3994333744049072,0.2746461629867553,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8416207432746887,0.7316015362739563,0.5194997191429138,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6124892234802246,0.2685156762599945,0.2689100503921509,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.4934332370758056,0.1473696082830429,0.7330060601234436,284.9892883300781,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,296.9873046875,284.9862976074219,1.0,0.6698426604270935,1.0,1.0,0.0,1.0,-2.5961556434631348,2.596129894256592,2.5727560569066554e-05,2.006509780883789,0.8963898420333862,0.8963898420333862,0.0,414.22412109375,410.0,27466.41796875,0.0,2832.208251953125,1.0,282.1416015625,283.947265625,289.5235290527344,291.3052673339844,293.1499938964844,293.1499938964844,282.45001220703125,35977.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432164192199707,1.0,0.0,0.0,3.6350605487823486,3.635084390640259,8.816913350528921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.65087890625,0.0,1516.4425048828125,1895.4371337890625,0.0,2871.780517578125,0.9019133448600768,1.0,0.0,3.0,1.0,0.0
12162660,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.6052951216697693,0.2594681680202484,0.2471328228712082,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.6934418678283691,0.3967808783054352,0.2728108167648315,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8407911658287048,0.7298340201377869,0.5181126594543457,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.6109549403190613,0.266690731048584,0.2671056985855102,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.4914941787719726,0.1456957459449768,0.7252464294433594,285.1790466308594,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9910583496094,285.1792297363281,1.0,0.6679063439369202,1.0,1.0,0.0,1.0,-2.5779271125793457,2.577921867370605,5.345316822058521e-06,1.992215275764465,0.9010234475135804,0.9010234475135804,0.0,413.9164123535156,410.0,26450.58203125,-0.0,2796.993896484375,1.0,282.441650390625,284.1754150390625,289.4672546386719,291.1573486328125,293.1499938964844,293.1499938964844,282.1499938964844,35772.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124837875366211,1.0,0.0,0.0,3.642576932907105,3.642600774765015,8.853413078213634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.80029296875,0.0,1523.224609375,1895.4371337890625,0.0,2586.0849609375,0.9034758806228638,1.0,0.0,3.0,1.0,0.0
12162720,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.6052951216697693,0.2594681680202484,0.2471328228712082,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.6934418678283691,0.3967808783054352,0.2728108167648315,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8407911658287048,0.7298340201377869,0.5181126594543457,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.6109549403190613,0.266690731048584,0.2671056985855102,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.4914941787719726,0.1456957459449768,0.7252464294433594,285.1790466308594,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9910583496094,285.1792297363281,1.0,0.6679063439369202,1.0,1.0,0.0,1.0,-2.5779271125793457,2.577921867370605,5.345316822058521e-06,1.992215275764465,0.9010234475135804,0.9010234475135804,0.0,413.9164123535156,410.0,26450.58203125,-0.0,2796.993896484375,1.0,282.441650390625,284.1754150390625,289.4672546386719,291.1573486328125,293.1499938964844,293.1499938964844,282.1499938964844,35772.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124837875366211,1.0,0.0,0.0,3.642576932907105,3.642600774765015,8.853413078213634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.80029296875,0.0,1523.224609375,1895.4371337890625,0.0,2586.0849609375,0.9034758806228638,1.0,0.0,3.0,1.0,0.0
12162780,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6031287908554077,0.2566279470920563,0.245068609714508,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.6911012530326843,0.3929163217544555,0.2706267237663269,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8392418026924133,0.7254955172538757,0.5158379077911377,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6089006066322327,0.2640109956264496,0.2649644315242767,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.4891822040081024,0.1435291618108749,0.7167615294456482,284.9274597167969,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9897155761719,284.9232788085937,1.0,0.665908694267273,1.0,1.0,0.0,1.0,-2.5562081336975098,2.556202888488769,5.25552241015248e-06,1.9753758907318115,0.8987829685211182,0.8987829685211182,0.0,414.2474060058594,410.0,26633.908203125,-0.0,2758.480712890625,1.0,282.1578369140625,283.90924072265625,289.5612487792969,291.3341064453125,293.1499938964844,293.1499938964844,282.45001220703125,35961.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217668533325195,1.0,0.0,0.0,3.6452670097351074,3.6452910900115967,8.866495591064449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.822021484375,0.0,1527.6217041015625,1895.4371337890625,0.0,2671.946044921875,0.9041714072227478,1.0,0.0,3.0,1.0,0.0
12162840,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6031287908554077,0.2566279470920563,0.245068609714508,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.6911012530326843,0.3929163217544555,0.2706267237663269,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8392418026924133,0.7254955172538757,0.5158379077911377,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6089006066322327,0.2640109956264496,0.2649644315242767,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.4891822040081024,0.1435291618108749,0.7167615294456482,284.9274597167969,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9897155761719,284.9232788085937,1.0,0.665908694267273,1.0,1.0,0.0,1.0,-2.5562081336975098,2.556202888488769,5.25552241015248e-06,1.9753758907318115,0.8987829685211182,0.8987829685211182,0.0,414.2474060058594,410.0,26633.908203125,-0.0,2758.480712890625,1.0,282.1578369140625,283.90924072265625,289.5612487792969,291.3341064453125,293.1499938964844,293.1499938964844,282.45001220703125,35961.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217668533325195,1.0,0.0,0.0,3.6452670097351074,3.6452910900115967,8.866495591064449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.822021484375,0.0,1527.6217041015625,1895.4371337890625,0.0,2671.946044921875,0.9041714072227478,1.0,0.0,3.0,1.0,0.0
12162900,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6015924215316772,0.2551987767219543,0.2436635345220565,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6895456314086914,0.3909401595592499,0.2692418396472931,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8380597233772278,0.7233930826187134,0.5141424536705017,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6074972152709961,0.262603223323822,0.2635740041732788,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.4876670837402344,0.1423520594835281,0.7114496827125549,285.0562744140625,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9879455566406,285.0661926269531,1.0,0.6647195816040039,1.0,1.0,0.0,1.0,-2.5420501232147217,2.542044878005981,5.197217433305923e-06,1.964304804801941,0.9006925821304321,0.9006925821304321,0.0,414.6465148925781,410.0,25831.228515625,-0.0,2734.391357421875,1.0,282.4012145996094,284.0758361816406,289.45489501953125,291.1005859375,293.1499938964844,293.1499938964844,282.45001220703125,35899.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122416734695435,1.0,0.0,0.0,3.646795511245728,3.646819591522217,8.873932415554009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.5732421875,0.0,1528.8575439453125,1895.4371337890625,0.0,2583.851806640625,0.9045352935791016,1.0,0.0,3.0,1.0,0.0
12162960,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.6005128026008606,0.2541364133358001,0.2426092773675918,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6883785724639893,0.3893294036388397,0.2681059837341308,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8373538851737976,0.7220191359519958,0.5130325555801392,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.6064213514328003,0.2614525258541107,0.2624158263206482,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.486388087272644,0.1413344293832779,0.7066839933395386,285.0963439941406,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.9880065917969,285.0962219238281,1.0,0.6635848879814148,1.0,1.0,0.0,1.0,-2.530378580093384,2.530373334884644,5.149322078068508e-06,1.9551385641098025,0.9021250009536744,0.9021250009536744,0.0,414.6359252929688,410.0,25585.955078125,-0.0,2713.187744140625,1.0,282.4422912597656,284.1158752441406,289.41900634765625,291.08355712890625,293.1499938964844,293.1499938964844,282.1499938964844,35827.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050321340560913,1.0,0.0,0.0,3.6507887840271,3.650812864303589,8.893377412277914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.01416015625,0.0,1532.7530517578125,1895.4371337890625,0.0,2517.521484375,0.9053441286087036,1.0,0.0,3.0,1.0,0.0
12163020,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.597806453704834,0.2508677244186401,0.2400918751955032,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6856127381324768,0.3849776089191437,0.2655441462993622,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8354122638702393,0.7169111967086792,0.5101059079170227,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.6038698554039001,0.2583578824996948,0.2598234117031097,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.4834943115711212,0.138832613825798,0.6965214014053345,284.8414001464844,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.98370361328125,284.8370666503906,1.0,0.6611961722373962,1.0,1.0,0.0,1.0,-2.50412392616272,2.5041189193725586,5.042876637162408e-06,1.934760928153992,0.8987116813659668,0.8987116813659668,0.0,415.01556396484375,410.0,25724.791015625,-0.0,2667.631103515625,1.0,282.1578063964844,283.8473205566406,289.4555969238281,291.1864318847656,293.1499938964844,293.1499938964844,282.45001220703125,36051.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815899133682251,1.0,0.0,0.0,3.650168180465698,3.650192260742188,8.890354479262896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.99267578125,0.0,1533.7410888671875,1895.4371337890625,0.0,2617.620361328125,0.9053263068199158,1.0,0.0,3.0,1.0,0.0
