time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163080,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.597806453704834,0.2508677244186401,0.2400918751955032,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6856127381324768,0.3849776089191437,0.2655441462993622,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8354122638702393,0.7169111967086792,0.5101059079170227,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.6038698554039001,0.2583578824996948,0.2598234117031097,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.4834943115711212,0.138832613825798,0.6965214014053345,284.8414001464844,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.98370361328125,284.8370666503906,1.0,0.6611961722373962,1.0,1.0,0.0,1.0,-2.50412392616272,2.5041189193725586,5.042876637162408e-06,1.934760928153992,0.8987116813659668,0.8987116813659668,0.0,415.01556396484375,410.0,25724.791015625,-0.0,2667.631103515625,1.0,282.1578063964844,283.8473205566406,289.4555969238281,291.1864318847656,293.1499938964844,293.1499938964844,282.45001220703125,36051.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815899133682251,1.0,0.0,0.0,3.650168180465698,3.650192260742188,8.890354479262896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.99267578125,0.0,1533.7410888671875,1895.4371337890625,0.0,2617.620361328125,0.9053263068199158,1.0,0.0,3.0,1.0,0.0
12163140,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5948904156684875,0.2481308430433273,0.2373776286840438,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6826966404914856,0.3810997009277344,0.2628067135810852,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8333792686462402,0.7129732370376587,0.5069529414176941,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6010975241661072,0.2555389404296875,0.2570001184940338,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.4802234768867492,0.1364244520664215,0.6853606700897217,285.0106811523437,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9806213378906,285.0106506347656,1.0,0.6585672497749329,1.0,1.0,0.0,1.0,-2.475567579269409,2.475562810897827,4.9280297389486805e-06,1.9124101400375368,0.9009113311767578,0.9009113311767578,0.0,415.258544921875,410.0,24666.78125,-0.0,2618.01953125,1.0,282.44219970703125,284.0551452636719,289.2910461425781,290.9037170410156,293.1499938964844,293.1499938964844,282.1499938964844,35935.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963933348655701,1.0,0.0,0.0,3.651664257049561,3.65168833732605,8.897642942429229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.3251953125,0.0,1534.5360107421875,1895.4371337890625,0.0,2438.497314453125,0.9056135416030884,1.0,0.0,3.0,1.0,0.0
12163200,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5948904156684875,0.2481308430433273,0.2373776286840438,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6826966404914856,0.3810997009277344,0.2628067135810852,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8333792686462402,0.7129732370376587,0.5069529414176941,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6010975241661072,0.2555389404296875,0.2570001184940338,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.4802234768867492,0.1364244520664215,0.6853606700897217,285.0106811523437,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9806213378906,285.0106506347656,1.0,0.6585672497749329,1.0,1.0,0.0,1.0,-2.475567579269409,2.475562810897827,4.9280297389486805e-06,1.9124101400375368,0.9009113311767578,0.9009113311767578,0.0,415.258544921875,410.0,24666.78125,-0.0,2618.01953125,1.0,282.44219970703125,284.0551452636719,289.2910461425781,290.9037170410156,293.1499938964844,293.1499938964844,282.1499938964844,35935.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963933348655701,1.0,0.0,0.0,3.651664257049561,3.65168833732605,8.897642942429229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.3251953125,0.0,1534.5360107421875,1895.4371337890625,0.0,2438.497314453125,0.9056135416030884,1.0,0.0,3.0,1.0,0.0
12163260,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.5919952392578125,0.2447313368320465,0.2347136735916137,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.6798250675201416,0.3765653371810913,0.2601032555103302,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8313446640968323,0.707500159740448,0.5037509799003601,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.5983359217643738,0.2522728443145752,0.2542200088500976,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.4768550395965576,0.1337937861680984,0.6745038032531738,284.7560119628906,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9759521484375,284.7516174316406,1.0,0.6559545993804932,1.0,1.0,0.0,1.0,-2.4475040435791016,2.4474990367889404,4.816840828425484e-06,1.890631437301636,0.8963660001754761,0.8963660001754761,0.0,415.4721984863281,410.0,24784.568359375,-0.0,2569.800537109375,1.0,282.1578063964844,283.7872619628906,289.3277282714844,291.00079345703125,293.1499938964844,293.1499938964844,282.45001220703125,36172.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047301769256592,1.0,0.0,0.0,3.646597862243652,3.6466217041015625,8.872970056472695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.369140625,0.0,1530.672607421875,1895.4371337890625,0.0,2514.750244140625,0.904610276222229,1.0,0.0,3.0,1.0,0.0
12163320,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.5919952392578125,0.2447313368320465,0.2347136735916137,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.6798250675201416,0.3765653371810913,0.2601032555103302,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8313446640968323,0.707500159740448,0.5037509799003601,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.5983359217643738,0.2522728443145752,0.2542200088500976,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.4768550395965576,0.1337937861680984,0.6745038032531738,284.7560119628906,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9759521484375,284.7516174316406,1.0,0.6559545993804932,1.0,1.0,0.0,1.0,-2.4475040435791016,2.4474990367889404,4.816840828425484e-06,1.890631437301636,0.8963660001754761,0.8963660001754761,0.0,415.4721984863281,410.0,24784.568359375,-0.0,2569.800537109375,1.0,282.1578063964844,283.7872619628906,289.3277282714844,291.00079345703125,293.1499938964844,293.1499938964844,282.45001220703125,36172.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047301769256592,1.0,0.0,0.0,3.646597862243652,3.6466217041015625,8.872970056472695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.369140625,0.0,1530.672607421875,1895.4371337890625,0.0,2514.750244140625,0.904610276222229,1.0,0.0,3.0,1.0,0.0
12163380,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.5899108648300171,0.2428595572710037,0.2328439503908157,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6778372526168823,0.373982161283493,0.2582683265209198,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8298491835594177,0.7046270370483398,0.5014292001724243,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.5963887572288513,0.2503779828548431,0.2523171007633209,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.4744109809398651,0.1322110742330551,0.6671947240829468,284.9032592773437,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.97320556640625,284.91021728515625,1.0,0.6542414426803589,1.0,1.0,0.0,1.0,-2.4282474517822266,2.4282426834106445,4.741106749861501e-06,1.875583529472351,0.8973003029823303,0.8973003029823303,0.0,415.7228088378906,410.0,23926.10546875,-0.0,2537.52783203125,1.0,282.4161071777344,283.9730834960937,289.19287109375,290.7384948730469,293.1499938964844,293.1499938964844,282.45001220703125,36101.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905167937278748,1.0,0.0,0.0,3.643784046173096,3.643808126449585,8.859282729645201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.794677734375,0.0,1527.02197265625,1895.4371337890625,0.0,2385.057861328125,0.9039939641952516,1.0,0.0,3.0,1.0,0.0
12163440,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.588922917842865,0.2418917119503021,0.2319013923406601,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.6768338680267334,0.3725390136241913,0.2572622299194336,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8292281627655029,0.7032244205474854,0.5003613233566284,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.5953801870346069,0.2493169158697128,0.2512581050395965,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.4729862213134765,0.1312912851572036,0.6628749966621399,284.9270324707031,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9729309082031,284.92706298828125,1.0,0.6531695127487183,1.0,1.0,0.0,1.0,-2.417640447616577,2.417635917663574,4.699628334492445e-06,1.8672802448272705,0.8974555730819702,0.8974555730819702,0.0,415.58587646484375,410.0,23731.67578125,-0.0,2518.745361328125,1.0,282.442138671875,283.99725341796875,289.1659851074219,290.7206726074219,293.1499938964844,293.1499938964844,282.75,36058.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832480669021606,1.0,0.0,0.0,3.643456935882568,3.64348077774048,8.857691682351287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.10107421875,0.0,1526.3402099609375,1895.4371337890625,0.0,2319.3515625,0.9038638472557068,1.0,0.0,3.0,1.0,0.0
12163500,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.5878614187240601,0.2408722192049026,0.2308647036552429,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6757217645645142,0.3709368407726288,0.2561127245426178,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8285883069038391,0.7018012404441833,0.4992032051086426,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.5942574739456177,0.2481442540884018,0.250052273273468,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.4713122546672821,0.1302548795938491,0.6578994393348694,285.0782775878906,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.97369384765625,285.090087890625,1.0,0.6519005298614502,1.0,1.0,0.0,1.0,-2.405601501464844,2.405596971511841,4.652789357351139e-06,1.857861280441284,0.8997495770454407,0.8997495770454407,0.0,415.3218688964844,410.0,22968.697265625,-0.0,2497.101318359375,1.0,282.6986389160156,284.18505859375,289.0834655761719,290.529052734375,293.1499938964844,293.1499938964844,282.75,35945.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665817141532898,1.0,0.0,0.0,3.644611120223999,3.644634962081909,8.863304401529604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.74267578125,0.0,1526.772216796875,1895.4371337890625,0.0,2170.54443359375,0.9040899872779846,1.0,0.0,3.0,1.0,0.0
12163560,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.5871188044548035,0.2400595396757125,0.2300824224948883,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.6748669147491455,0.3695589303970337,0.2551596760749817,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.8282135725021362,0.7007123231887817,0.4984033703804016,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.5933889746665955,0.2471492141485214,0.2490564733743667,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.4698804020881653,0.1293604075908661,0.6536282300949097,285.12615966796875,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9759216308594,285.12646484375,1.0,0.650759220123291,1.0,1.0,0.0,1.0,-2.395735025405884,2.395730495452881,4.614571480487939e-06,1.850135087966919,0.9014641046524048,0.9014641046524048,0.0,414.8921508789063,410.0,22755.1328125,-0.0,2478.590087890625,1.0,282.7418212890625,284.2306213378906,289.07879638671875,290.5508728027344,293.1499938964844,293.1499938964844,282.45001220703125,35844.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557883262634277,1.0,0.0,0.0,3.6485114097595215,3.6485354900360094,8.882285555955605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.78271484375,0.0,1530.34716796875,1895.4371337890625,0.0,2075.734130859375,0.904853343963623,1.0,0.0,3.0,1.0,0.0
12163620,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5846490859985352,0.2370619922876358,0.2278490662574768,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6724079847335815,0.3654565215110779,0.2527896463871002,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8264967799186707,0.6956351399421692,0.4955887198448181,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.5909472703933716,0.2442163825035095,0.2466398775577545,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.4662186503410339,0.1270550042390823,0.6443256139755249,284.874267578125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9750671386719,284.8697814941406,1.0,0.6484455466270447,1.0,1.0,0.0,1.0,-2.3715341091156006,2.3715295791625977,4.521928985923296e-06,1.8314045667648315,0.8985254168510437,0.8985254168510437,0.0,414.8932495117188,410.0,22913.802734375,-0.0,2437.83447265625,1.0,282.4577941894531,283.9638671875,289.167724609375,290.7158203125,293.1499938964844,293.1499938964844,282.75,36037.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671583294868469,1.0,0.0,0.0,3.648409128189087,3.648433208465576,8.881787607606384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.863037109375,0.0,1531.682373046875,1895.4371337890625,0.0,2175.645751953125,0.9049267172813416,1.0,0.0,3.0,1.0,0.0
12163680,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5846490859985352,0.2370619922876358,0.2278490662574768,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6724079847335815,0.3654565215110779,0.2527896463871002,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8264967799186707,0.6956351399421692,0.4955887198448181,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.5909472703933716,0.2442163825035095,0.2466398775577545,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.4662186503410339,0.1270550042390823,0.6443256139755249,284.874267578125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9750671386719,284.8697814941406,1.0,0.6484455466270447,1.0,1.0,0.0,1.0,-2.3715341091156006,2.3715295791625977,4.521928985923296e-06,1.8314045667648315,0.8985254168510437,0.8985254168510437,0.0,414.8932495117188,410.0,22913.802734375,-0.0,2437.83447265625,1.0,282.4577941894531,283.9638671875,289.167724609375,290.7158203125,293.1499938964844,293.1499938964844,282.75,36037.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671583294868469,1.0,0.0,0.0,3.648409128189087,3.648433208465576,8.881787607606384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.863037109375,0.0,1531.682373046875,1895.4371337890625,0.0,2175.645751953125,0.9049267172813416,1.0,0.0,3.0,1.0,0.0
12163740,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.5816604495048523,0.2343888282775879,0.2252268642187118,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6695606708526611,0.3616214990615845,0.2501063644886017,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8244055509567261,0.6913809180259705,0.4922595918178558,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.5880199074745178,0.2413811534643173,0.2438359707593917,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.46147421002388,0.124733842909336,0.633662223815918,285.04766845703125,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9739685058594,285.0478210449219,1.0,0.6459158062934875,1.0,1.0,0.0,1.0,-2.3435959815979004,2.343591451644897,4.415855528350221e-06,1.8095916509628296,0.9012343883514404,0.9012343883514404,0.0,415.0780029296875,410.0,21915.365234375,-0.0,2392.13037109375,1.0,282.7421875,284.1751403808594,289.0127258300781,290.4558410644531,293.1499938964844,293.1499938964844,282.45001220703125,35902.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492189407348633,1.0,0.0,0.0,3.6510744094848633,3.651098251342773,8.894768370737438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.41357421875,0.0,1533.631591796875,1895.4371337890625,0.0,2018.69775390625,0.9054612517356871,1.0,0.0,3.0,1.0,0.0
12163800,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.5816604495048523,0.2343888282775879,0.2252268642187118,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6695606708526611,0.3616214990615845,0.2501063644886017,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8244055509567261,0.6913809180259705,0.4922595918178558,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.5880199074745178,0.2413811534643173,0.2438359707593917,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.46147421002388,0.124733842909336,0.633662223815918,285.04766845703125,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9739685058594,285.0478210449219,1.0,0.6459158062934875,1.0,1.0,0.0,1.0,-2.3435959815979004,2.343591451644897,4.415855528350221e-06,1.8095916509628296,0.9012343883514404,0.9012343883514404,0.0,415.0780029296875,410.0,21915.365234375,-0.0,2392.13037109375,1.0,282.7421875,284.1751403808594,289.0127258300781,290.4558410644531,293.1499938964844,293.1499938964844,282.45001220703125,35902.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492189407348633,1.0,0.0,0.0,3.6510744094848633,3.651098251342773,8.894768370737438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.41357421875,0.0,1533.631591796875,1895.4371337890625,0.0,2018.69775390625,0.9054612517356871,1.0,0.0,3.0,1.0,0.0
12163860,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.578610360622406,0.2310333549976349,0.2225954085588455,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.6666874885559082,0.3570981025695801,0.2474061101675033,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.8222259879112244,0.6855483055114746,0.4888041615486145,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.5849940180778503,0.2380367517471313,0.2409861087799072,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.4566012918949127,0.1221539005637168,0.6230306625366211,284.793701171875,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9706420898437,284.7890930175781,1.0,0.643378734588623,1.0,1.0,0.0,1.0,-2.315462350845337,2.315458059310913,4.3106697376060765e-06,1.7877914905548096,0.8972090482711792,0.8972090482711792,0.0,415.3111877441406,410.0,22040.572265625,-0.0,2346.900390625,1.0,282.4577941894531,283.90692138671875,289.05718994140625,290.5621643066406,293.1499938964844,293.1499938964844,282.75,36126.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600187659263611,1.0,0.0,0.0,3.647725820541382,3.647749900817871,8.878460562300461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.422119140625,0.0,1531.584716796875,1895.4371337890625,0.0,2112.7373046875,0.9048319458961488,1.0,0.0,3.0,1.0,0.0
12163920,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.578610360622406,0.2310333549976349,0.2225954085588455,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.6666874885559082,0.3570981025695801,0.2474061101675033,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.8222259879112244,0.6855483055114746,0.4888041615486145,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.5849940180778503,0.2380367517471313,0.2409861087799072,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.4566012918949127,0.1221539005637168,0.6230306625366211,284.793701171875,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9706420898437,284.7890930175781,1.0,0.643378734588623,1.0,1.0,0.0,1.0,-2.315462350845337,2.315458059310913,4.3106697376060765e-06,1.7877914905548096,0.8972090482711792,0.8972090482711792,0.0,415.3111877441406,410.0,22040.572265625,-0.0,2346.900390625,1.0,282.4577941894531,283.90692138671875,289.05718994140625,290.5621643066406,293.1499938964844,293.1499938964844,282.75,36126.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600187659263611,1.0,0.0,0.0,3.647725820541382,3.647749900817871,8.878460562300461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.422119140625,0.0,1531.584716796875,1895.4371337890625,0.0,2112.7373046875,0.9048319458961488,1.0,0.0,3.0,1.0,0.0
12163980,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5753360986709595,0.228179395198822,0.2197857946157455,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.663670003414154,0.3530240058898926,0.2445446401834488,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8199223875999451,0.6808503866195679,0.4851339757442474,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5816977024078369,0.2349266409873962,0.2378991991281509,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4513879120349884,0.1196533516049385,0.6114795804023743,284.96844482421875,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9682922363281,284.9687194824219,1.0,0.6406533718109131,1.0,1.0,0.0,1.0,-2.2851779460906982,2.2851736545562744,4.198636361252284e-06,1.7641551494598389,0.8970419764518738,0.8970419764518738,0.0,415.4723815917969,410.0,21040.892578125,-0.0,2298.55908203125,1.0,282.7421569824219,284.1202087402344,288.8874816894531,290.2797546386719,293.1499938964844,293.1499938964844,283.04998779296875,36087.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384786605834961,1.0,0.0,0.0,3.644417762756348,3.644441843032837,8.862364779815834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.935791015625,0.0,1527.6212158203125,1895.4371337890625,0.0,1926.633056640625,0.9040783643722534,1.0,0.0,3.0,1.0,0.0
12164040,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5753360986709595,0.228179395198822,0.2197857946157455,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.663670003414154,0.3530240058898926,0.2445446401834488,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8199223875999451,0.6808503866195679,0.4851339757442474,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5816977024078369,0.2349266409873962,0.2378991991281509,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4513879120349884,0.1196533516049385,0.6114795804023743,284.96844482421875,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9682922363281,284.9687194824219,1.0,0.6406533718109131,1.0,1.0,0.0,1.0,-2.2851779460906982,2.2851736545562744,4.198636361252284e-06,1.7641551494598389,0.8970419764518738,0.8970419764518738,0.0,415.4723815917969,410.0,21040.892578125,-0.0,2298.55908203125,1.0,282.7421569824219,284.1202087402344,288.8874816894531,290.2797546386719,293.1499938964844,293.1499938964844,283.04998779296875,36087.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384786605834961,1.0,0.0,0.0,3.644417762756348,3.644441843032837,8.862364779815834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.935791015625,0.0,1527.6212158203125,1895.4371337890625,0.0,1926.633056640625,0.9040783643722534,1.0,0.0,3.0,1.0,0.0
12164100,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.5741763710975647,0.2271358519792556,0.2187344580888748,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.6625223159790039,0.3513788282871246,0.2433721125125885,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8191741704940796,0.6791985034942627,0.4838240146636963,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.580390989780426,0.2336472868919372,0.2366040498018264,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.4492457211017608,0.1185995116829872,0.6064594388008118,285.1213073730469,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9691772460937,285.1343688964844,1.0,0.6393969058990479,1.0,1.0,0.0,1.0,-2.272740602493286,2.2727365493774414,4.153078862145776e-06,1.754448652267456,0.8978468179702759,0.8978468179702759,0.0,415.2503356933594,410.0,20308.71484375,-0.0,2277.79541015625,1.0,282.9986267089844,284.310791015625,288.8002624511719,290.0859375,293.1499938964844,293.1499938964844,283.04998779296875,36047.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208408117294312,1.0,0.0,0.0,3.643224954605103,3.6432487964630127,8.856563908921089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.66015625,0.0,1525.998046875,1895.4371337890625,0.0,1778.945068359375,0.9038291573524476,1.0,0.0,3.0,1.0,0.0
12164160,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.5733399391174316,0.2262964248657226,0.2179284840822219,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.6616185903549194,0.3499535024166107,0.2423884570598602,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8186861276626587,0.6778830289840698,0.4828656315803528,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.5793308615684509,0.2325310707092285,0.235500156879425,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.4474569261074066,0.1176798939704895,0.6020932197570801,285.1733093261719,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.971435546875,285.1739501953125,1.0,0.6382548809051514,1.0,1.0,0.0,1.0,-2.2623603343963623,2.2623560428619385,4.115255251235794e-06,1.7463462352752686,0.897691011428833,0.897691011428833,0.0,414.8699951171875,410.0,20109.900390625,-0.0,2259.814208984375,1.0,283.04180908203125,284.35888671875,288.7948608398437,290.1060791015625,293.1499938964844,293.1499938964844,283.1499938964844,36021.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708959698677063,1.0,0.0,0.0,3.643359661102295,3.643383741378784,8.857219313540554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.74365234375,0.0,1525.9576416015625,1895.4371337890625,0.0,1682.1663818359375,0.9018011689186096,1.0,0.0,3.0,1.0,0.0
12164220,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.5715382099151611,0.2243665605783462,0.216279074549675,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.6597362160682678,0.3468921780586242,0.2404233515262603,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.817509114742279,0.6745963096618652,0.4807448983192444,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.577137291431427,0.2301599830389022,0.2333156317472458,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.4440327882766723,0.1158367395401001,0.5938811898231506,285.2340393066406,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9755859375,285.2332458496094,1.0,0.6361332535743713,1.0,1.0,0.0,1.0,-2.241972208023072,2.2419681549072266,4.041631655127276e-06,1.730508804321289,0.8962600231170654,0.8962600231170654,0.0,414.384765625,410.0,19563.65234375,-0.0,2225.776123046875,1.0,283.1470642089844,284.4378967285156,288.7989196777344,290.09033203125,293.1499938964844,293.1499938964844,283.1499938964844,35704.95703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694412887096405,1.0,0.0,0.0,3.621835470199585,3.621859073638916,8.752874691708712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.592041015625,0.0,1499.86865234375,1895.4371337890625,0.0,1566.9423828125,0.8953988552093506,1.0,0.0,3.0,1.0,0.0
12164280,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.5715382099151611,0.2243665605783462,0.216279074549675,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.6597362160682678,0.3468921780586242,0.2404233515262603,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.817509114742279,0.6745963096618652,0.4807448983192444,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.577137291431427,0.2301599830389022,0.2333156317472458,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.4440327882766723,0.1158367395401001,0.5938811898231506,285.2340393066406,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9755859375,285.2332458496094,1.0,0.6361332535743713,1.0,1.0,0.0,1.0,-2.241972208023072,2.2419681549072266,4.041631655127276e-06,1.730508804321289,0.8962600231170654,0.8962600231170654,0.0,414.384765625,410.0,19563.65234375,-0.0,2225.776123046875,1.0,283.1470642089844,284.4378967285156,288.7989196777344,290.09033203125,293.1499938964844,293.1499938964844,283.1499938964844,35704.95703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694412887096405,1.0,0.0,0.0,3.621835470199585,3.621859073638916,8.752874691708712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.592041015625,0.0,1499.86865234375,1895.4371337890625,0.0,1566.9423828125,0.8953988552093506,1.0,0.0,3.0,1.0,0.0
12164340,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.569158673286438,0.0,0.2142622917890548,296.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.6574560403823853,0.0,0.2382035851478576,296.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.8157943487167358,0.0,0.4779881238937378,296.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.5744867920875549,0.0,0.230864331126213,296.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.4402695596218109,0.0,0.5851656794548035,285.21502685546875,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.2134704589844,0.0,0.0,1.0,1.0,0.0,1.0,-2.2190186977386475,2.219014883041382,3.9596316128154285e-06,1.7127026319503784,0.0,0.0,0.0,414.3740539550781,60.0,19177.681640625,-0.0,2189.9033203125,0.0,283.1499328613281,284.43194580078125,288.8006896972656,290.0899963378906,293.1499938964844,293.1499938964844,278.1499938964844,35158.87890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5774896144866943,3.577512741088867,8.539846021449193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1447.8150634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.569158673286438,0.0,0.2142622917890548,296.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.6574560403823853,0.0,0.2382035851478576,296.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.8157943487167358,0.0,0.4779881238937378,296.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.5744867920875549,0.0,0.230864331126213,296.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.4402695596218109,0.0,0.5851656794548035,285.21502685546875,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.2134704589844,0.0,0.0,1.0,1.0,0.0,1.0,-2.2190186977386475,2.219014883041382,3.9596316128154285e-06,1.7127026319503784,0.0,0.0,0.0,414.3740539550781,60.0,19177.681640625,-0.0,2189.9033203125,0.0,283.1499328613281,284.43194580078125,288.8006896972656,290.0899963378906,293.1499938964844,293.1499938964844,278.1499938964844,35158.87890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5774896144866943,3.577512741088867,8.539846021449193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1447.8150634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0016021397896111,297.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.4145849645137787,0.0,0.0011809975840151,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.4145849645137787,0.0,0.0012461184523999,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0016871308907866,297.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0080029536038637,285.3085327148437,294.1499938964844,293.6936340332031,285.7889404296875,293.719970703125,296.55828857421875,284.6874694824219,0.0,0.0,0.782669723033905,0.782669723033905,0.2173302620649337,1.0,-0.017073480412364,0.0171928610652685,-0.0001193806019728,-0.0214883852750062,0.0,0.0,0.0,-0.0900079533457756,60.0,1193.0338134765625,-0.0,-1.9874809368047863e-05,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,2.5262124836444855e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.277499257235694e-13,3.277957874754656e-13,1.0694085642178764e-18,1.9136317530588087e-11,1.9136284570842044e-11,3.4400628496177705e-17,0.0,0.0,-0.0,0.0,0.0,1.7902707256963453e-22,8.754186516380805e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0008249354432336,297.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0009022327139973,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.001787026412785,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0008877606014721,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0023463175166398,285.304443359375,294.1499938964844,293.6464233398437,285.7675170898437,293.714111328125,296.07080078125,284.3824462890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.011198803782463,0.0121611012145876,-0.0009622971410863,-0.0229317490011453,0.0,0.0,0.0,-0.0598102286458015,60.0,533.5853881835938,-0.0,-4.999582415621262e-06,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.816581790559857e-28,5.6898918349473315e-28,6.482817960745352e-31,5.793842671201098e-18,5.789727447653648e-18,4.11536854639658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001205810840474,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.718393994262442e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0001261040597455,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0001275154791073,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0005522561259567,285.3022155761719,294.1499938964844,293.5948791503906,285.7451171875,293.7120056152344,295.4612731933594,284.246826171875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012785557191818,0.0053240554407238,-0.0040454994887113,-0.0293450783938169,0.0,0.0,0.0,-0.0104079768061637,60.0,209.0831298828125,-0.0,-1.114523016099156e-07,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1427653640720794e-43,6.908401429121348e-43,1.6255062186167878e-43,1.764730706392784e-20,1.4201582824761635e-20,3.4457254508565556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001008099789032,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,7.464009831892326e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,7.969072612468153e-05,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0001061791190295,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0005015740753151,285.30126953125,294.1499938964844,293.5435485839844,285.72381591796875,293.7106018066406,294.9722595214844,284.20977783203125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010740038705989,0.0014259843155741,-0.0003519805031828,-0.0330464430153369,0.0,0.0,0.0,-0.0110659692436456,60.0,80.7396469116211,-0.0,-7.864744588914618e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.783505853677006e-44,4.624284932271896e-44,2.382207389352189e-44,4.900832679668582e-21,2.5485135789139013e-21,2.352319100754681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.995403524953872e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,7.368370279436931e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,7.775763515383005e-05,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0001052566876751,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.000499261834193,285.3003234863281,294.1499938964844,293.49237060546875,285.7035522460937,293.7087707519531,294.5972900390625,284.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652304627001,6.38792343465866e-08,0.0010651666671037,-0.0343308821320533,0.0,0.0,0.0,-0.0114923221990466,60.0,33.521751403808594,-0.0,-7.735371099215629e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.039281630797862e-21,2.5208234251809402e-21,2.5184580036685297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,9.990413673222064e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,7.3643219366204e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,7.770443335175514e-05,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0001052039006026,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0004990348825231,285.2992858886719,294.1499938964844,293.4413757324219,285.6842956542969,293.7064514160156,294.3067626953125,284.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646204464137,1.3422018163566918e-08,0.0010646070586517,-0.034197486937046,0.0,0.0,0.0,-0.0114657673984766,60.0,16.480329513549805,-0.0,-7.727675921387346e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040930337467999e-21,2.5204930376120588e-21,2.5204370979075478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.985827637137844e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,7.360932067967951e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.766841008560732e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.000105155602796,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.000498806417454,285.298095703125,294.1499938964844,293.3847045898437,285.6639709472656,293.703369140625,294.05535888671875,284.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641306871548,1.3363142592481836e-08,0.0010641172993928,-0.0340483598411083,0.0,0.0,0.0,-0.0114374943077564,60.0,9.819756507873535,-0.0,-7.720567651858802e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0409699193527794e-21,2.520484757727998e-21,2.5204851616247815e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.98219838947989e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,7.358256698353216e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.764017937006429e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0001051173821906,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0004986251587979,285.29705810546875,294.1499938964844,293.33990478515625,285.64862060546875,293.70050048828125,293.8963928222656,284.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.9379448890686035,-0.0,-7.714942995562525e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969515455996e-21,2.520484757727998e-21,2.520484757727998e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,9.973962005460636e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.35218491172418e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,7.757610728731379e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001050306527758,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0004982138052582,285.29461669921875,294.1499938964844,293.2391357421875,285.6164855957031,293.6927795410156,293.62506103515625,284.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7117791175842285,-0.0,-7.702188042912894e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,9.973962005460636e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.35218491172418e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,7.757610728731379e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001050306527758,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0004982138052582,285.29461669921875,294.1499938964844,293.2391357421875,285.6164855957031,293.6927795410156,293.62506103515625,284.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7117791175842285,-0.0,-7.702188042912894e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
