time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165060,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.965687786461784e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,7.346084748860449e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.751173689030111e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001049435159075,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0004978005890734,285.2919616699219,294.1499938964844,293.1390991210937,285.5875244140625,293.68328857421875,293.4307556152344,284.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.465734004974365,-0.0,-7.689384773357234e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.965687786461784e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,7.346084748860449e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.751173689030111e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001049435159075,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0004978005890734,285.2919616699219,294.1499938964844,293.1390991210937,285.5875244140625,293.68328857421875,293.4307556152344,284.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.465734004974365,-0.0,-7.689384773357234e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.957377915270628e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,7.339959120145068e-05,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,7.744709000689909e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0001048560079652,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0004973855684511,285.2891540527344,294.1499938964844,293.03973388671875,285.5614624023437,293.672119140625,293.2793273925781,284.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.340142726898193,-0.0,-7.67653816069469e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.957377915270628e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,7.339959120145068e-05,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,7.744709000689909e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0001048560079652,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0004973855684511,285.2891540527344,294.1499938964844,293.03973388671875,285.5614624023437,293.672119140625,293.2793273925781,284.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.340142726898193,-0.0,-7.67653816069469e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,9.953210246749222e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,7.336886483244598e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.74146756157279e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,0.0001048121266649,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.0004971774760633,285.28765869140625,294.1499938964844,292.9903259277344,285.5494384765625,293.6659240722656,293.2133483886719,284.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.284163951873779,-0.0,-7.670100643508705e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.949036029865964e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,7.33380948076956e-05,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,7.73822030168958e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.000104768165329,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,0.0004969689762219,285.2861633300781,294.1499938964844,292.94110107421875,285.5379943847656,293.6593017578125,293.1517333984375,284.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.2296462059021,-0.0,-7.663653889267152e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.940665768226609e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,7.327638741116971e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,7.731709047220647e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0001046800243784,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0004965509288012,285.28302001953125,294.1499938964844,292.8431701660156,285.51678466796875,293.6449279785156,293.03759765625,284.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.123051166534424,-0.0,-7.65073693287377e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.940665768226609e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,7.327638741116971e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,7.731709047220647e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0001046800243784,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0004965509288012,285.28302001953125,294.1499938964844,292.8431701660156,285.51678466796875,293.6449279785156,293.03759765625,284.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.123051166534424,-0.0,-7.65073693287377e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.932270768331364e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,7.321449811570346e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,7.725178147666156e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0001045916142174,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004961316590197,285.27978515625,294.1499938964844,292.7459716796875,285.49755859375,293.62896728515625,292.93133544921875,284.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.018898010253906,-0.0,-7.637792975856429e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.932270768331364e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,7.321449811570346e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,7.725178147666156e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0001045916142174,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004961316590197,285.27978515625,294.1499938964844,292.7459716796875,285.49755859375,293.62896728515625,292.93133544921875,284.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.018898010253906,-0.0,-7.637792975856429e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.923853212967516e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.315244874916971e-05,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,7.718629785813391e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0001045029785018,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0004957112832926,285.27642822265625,294.1499938964844,292.6494445800781,285.48004150390625,293.61151123046875,292.8298034667969,284.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.916956901550293,-0.0,-7.624826281471543e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.923853212967516e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.315244874916971e-05,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,7.718629785813391e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0001045029785018,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0004957112832926,285.27642822265625,294.1499938964844,292.6494445800781,285.48004150390625,293.61151123046875,292.8298034667969,284.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.916956901550293,-0.0,-7.624826281471543e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.91744309430942e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,7.310519140446559e-05,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.713643572060391e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.000104435472167,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0004953911411575,285.2738037109375,294.1499938964844,292.5765686035156,285.4676513671875,293.5972900390625,292.75469970703125,284.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.840918064117432,-0.0,-7.614958974500041e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.915416740113868e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,7.309025386348367e-05,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.712067599641159e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,0.0001044141390593,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,0.0004952899762429,285.2729797363281,294.1499938964844,292.5536499023437,285.4638977050781,293.5926208496094,292.73126220703125,284.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.817157745361328,-0.0,-7.611841823518263e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.911192319123074e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,7.305911276489496e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,7.708781049586833e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001043696538545,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0004950789734721,285.271240234375,294.1499938964844,292.5060119628906,285.456298828125,293.5826110839844,292.6827697753906,284.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.768044471740723,-0.0,-7.605343910199738e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.906964260153472e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.30279425624758e-05,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.705492316745222e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0001043251249939,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004948677960783,285.2694702148437,294.1499938964844,292.4585266113281,285.44891357421875,293.5722961425781,292.6347045898437,284.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.7194437980651855,-0.0,-7.598843865253002e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.898497955873609e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.296552939806134e-05,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,7.698906119912863e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001042359799612,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0004944449756294,285.265869140625,294.1499938964844,292.3641357421875,285.4347839355469,293.55059814453125,292.5395812988281,284.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.623745918273926,-0.0,-7.585836669932179e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.898497955873609e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.296552939806134e-05,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,7.698906119912863e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001042359799612,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0004944449756294,285.265869140625,294.1499938964844,292.3641357421875,285.4347839355469,293.55059814453125,292.5395812988281,284.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.623745918273926,-0.0,-7.585836669932179e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.890021465253084e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,7.290304347407073e-05,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.69231264712289e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0001041467112372,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0004940216313116,285.2622375488281,294.1499938964844,292.2704467773437,285.4212341308594,293.5275573730469,292.4455871582031,284.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.530001640319824,-0.0,-7.57282521135494e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.890021465253084e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,7.290304347407073e-05,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.69231264712289e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0001041467112372,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0004940216313116,285.2622375488281,294.1499938964844,292.2704467773437,285.4212341308594,293.5275573730469,292.4455871582031,284.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.530001640319824,-0.0,-7.57282521135494e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.881536971079186e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,7.284049206646159e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,7.685711898375303e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001040573624777,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004935978795401,285.258544921875,294.1499938964844,292.1774597167969,285.40802001953125,293.50323486328125,292.3525695800781,284.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.4381422996521,-0.0,-7.559813042234964e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.881536971079186e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,7.284049206646159e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,7.685711898375303e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001040573624777,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004935978795401,285.258544921875,294.1499938964844,292.1774597167969,285.40802001953125,293.50323486328125,292.3525695800781,284.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.4381422996521,-0.0,-7.559813042234964e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,9.873046656139196e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.277790427906439e-05,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,7.679107511648908e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001039679555105,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0004931738367304,285.2548522949219,294.1499938964844,292.085205078125,285.3948669433594,293.4776611328125,292.2603759765625,284.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.348097801208496,-0.0,-7.546803004743198e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,9.873046656139196e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.277790427906439e-05,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,7.679107511648908e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001039679555105,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0004931738367304,285.2548522949219,294.1499938964844,292.085205078125,285.3948669433594,293.4776611328125,292.2603759765625,284.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.348097801208496,-0.0,-7.546803004743198e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.868800407275558e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,7.274660310940817e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,7.675804226892069e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.000103923244751,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.0004929617862217,285.25299072265625,294.1499938964844,292.0393371582031,285.38824462890625,293.46441650390625,292.214599609375,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.303735733032227,-0.0,-7.540300828168256e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,9.86455343081616e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,7.271529466379434e-05,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,7.67250094213523e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001038785194396,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0004927496775053,285.2511291503906,294.1499938964844,291.9936218261719,285.3815612792969,293.45086669921875,292.16900634765625,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.259801387786865,-0.0,-7.533800783221525e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,9.8560587503016e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,7.265267049660906e-05,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.665892917430028e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001037890688166,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0004923254600726,285.24737548828125,294.1499938964844,291.9027709960937,285.3678283691406,293.42291259765625,292.078369140625,284.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.17318058013916,-0.0,-7.520808509298149e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,9.8560587503016e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,7.265267049660906e-05,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.665892917430028e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001037890688166,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0004923254600726,285.24737548828125,294.1499938964844,291.9027709960937,285.3678283691406,293.42291259765625,292.078369140625,284.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.17318058013916,-0.0,-7.520808509298149e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,9.847566252574325e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,7.259006088133901e-05,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,7.65928634791635e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001036996327457,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0004919012426398,285.24365234375,294.1499938964844,291.8126220703125,285.3534545898437,293.3938293457031,291.9884948730469,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.088172435760498,-0.0,-7.507829735686755e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,9.847566252574325e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,7.259006088133901e-05,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,7.65928634791635e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001036996327457,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0004919012426398,285.24365234375,294.1499938964844,291.8126220703125,285.3534545898437,293.3938293457031,291.9884948730469,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.088172435760498,-0.0,-7.507829735686755e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.839076665230095e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,7.252748036989942e-05,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.652682688785717e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0001036102403304,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004914772580377,285.2398986816406,294.1499938964844,291.7231750488281,285.33819580078125,293.3636169433594,291.8993225097656,284.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.004714488983154,-0.0,-7.49486801510102e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.839076665230095e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,7.252748036989942e-05,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.652682688785717e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0001036102403304,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004914772580377,285.2398986816406,294.1499938964844,291.7231750488281,285.33819580078125,293.3636169433594,291.8993225097656,284.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.004714488983154,-0.0,-7.49486801510102e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.831949864747004e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,7.24749406799674e-05,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,7.64713913667947e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001035351888276,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004911213181912,285.2367858886719,294.1499938964844,291.6485900878906,285.32452392578125,293.33740234375,291.8249816894531,284.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.935759544372559,-0.0,-7.483996000701154e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.830592898651958e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,7.246494351420552e-05,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.646083395229653e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0001035208988469,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004910535644739,285.2361755371094,294.1499938964844,291.6344299316406,285.3218078613281,293.33233642578125,291.8108825683594,284.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.922741889953613,-0.0,-7.481926189711886e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.826353925745934e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,7.24336932762526e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.642785931238905e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001034762608469,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004908418632112,285.2343444824219,294.1499938964844,291.59033203125,285.3131408691406,293.3163146972656,291.7669372558594,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.882297039031982,-0.0,-7.475464514072885e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.822117135627197e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,7.240245759021491e-05,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,7.63948992243968e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0001034316446748,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0004906302201561,285.23248291015625,294.1499938964844,291.5464172363281,285.3040771484375,293.300048828125,291.7231750488281,284.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.842203140258789,-0.0,-7.46900781223303e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.81365010375157e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,7.234004442580044e-05,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.63290372560732e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001033424850902,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0004902073997072,285.2287902832031,294.1499938964844,291.4590759277344,285.2847900390625,293.2667236328125,291.6361694335937,284.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.7630391120910645,-0.0,-7.456115724835399e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.81365010375157e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,7.234004442580044e-05,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.63290372560732e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001033424850902,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0004902073997072,285.2287902832031,294.1499938964844,291.4590759277344,285.2847900390625,293.2667236328125,291.6361694335937,284.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.7630391120910645,-0.0,-7.456115724835399e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.805194713408127e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.227771129691973e-05,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.626326259924099e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0001032534419209,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0004897851031273,285.2251281738281,294.1499938964844,291.3724670410156,285.2637023925781,293.23248291015625,291.5498962402344,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.685201644897461,-0.0,-7.443251348604464e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
