time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167400,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.805194713408127e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.227771129691973e-05,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.626326259924099e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0001032534419209,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0004897851031273,285.2251281738281,294.1499938964844,291.3724670410156,285.2637023925781,293.23248291015625,291.5498962402344,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.685201644897461,-0.0,-7.443251348604464e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.79675241978839e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,7.221547275548801e-05,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,7.619759708177298e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0001031645442708,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0004893634468317,285.22149658203125,294.1499938964844,291.2865600585937,285.2406616210937,293.197265625,291.4642944335937,284.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.60863733291626,-0.0,-7.430418946796635e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.79675241978839e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,7.221547275548801e-05,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,7.619759708177298e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0001031645442708,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0004893634468317,285.22149658203125,294.1499938964844,291.2865600585937,285.2406616210937,293.197265625,291.4642944335937,284.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.60863733291626,-0.0,-7.430418946796635e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.788325405679645e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,7.215335062937811e-05,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,7.613204070366919e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001030757994158,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0004889425472356,285.2178955078125,294.1499938964844,291.20135498046875,285.21539306640625,293.1611633300781,291.37945556640625,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.533302307128906,-0.0,-7.41761994049739e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.788325405679645e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,7.215335062937811e-05,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,7.613204070366919e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001030757994158,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0004889425472356,285.2178955078125,294.1499938964844,291.20135498046875,285.21539306640625,293.1611633300781,291.37945556640625,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.533302307128906,-0.0,-7.41761994049739e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.78411771939136e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,7.212233322206885e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.609930617036298e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001030314888339,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.000488732359372,285.21612548828125,294.1499938964844,291.1590270996094,285.20184326171875,293.1427917480469,291.3372802734375,284.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.496085643768311,-0.0,-7.411234292931115e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.779914398677648e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,7.209134491859004e-05,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.606660801684484e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001029872219078,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0004885224625468,285.21435546875,294.1499938964844,291.11688232421875,285.1877136230469,293.12420654296875,291.2952880859375,284.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.459159851074219,-0.0,-7.404857171877667e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.771520853973924e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,7.202947017503902e-05,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,7.600132084917277e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0001028988408506,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0004881032509729,285.2108459472656,294.1499938964844,291.0330810546875,285.15740966796875,293.0863952636719,291.2118530273437,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.386156558990479,-0.0,-7.392132772565675e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.771520853973924e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,7.202947017503902e-05,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,7.600132084917277e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0001028988408506,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0004881032509729,285.2108459472656,294.1499938964844,291.0330810546875,285.15740966796875,293.0863952636719,291.2118530273437,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.386156558990479,-0.0,-7.392132772565675e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.76314695435576e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.196774095064029e-05,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.59361864766106e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001028106562444,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004876850289292,285.2073974609375,294.1499938964844,290.95001220703125,285.1242980957031,293.0477600097656,291.1291198730469,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.314265251159668,-0.0,-7.379449584732356e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.76314695435576e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.196774095064029e-05,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.59361864766106e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001028106562444,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004876850289292,285.2073974609375,294.1499938964844,290.95001220703125,285.1242980957031,293.0477600097656,291.1291198730469,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.314265251159668,-0.0,-7.379449584732356e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.75479415501468e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,7.190616452135146e-05,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,7.587120489915833e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001027226971928,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0004872678255196,285.2039794921875,294.1499938964844,290.87530517578125,285.0921325683594,293.0084228515625,291.0482177734375,284.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.245546817779541,-0.0,-7.366808318920448e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.75479415501468e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,7.190616452135146e-05,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,7.587120489915833e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001027226971928,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0004872678255196,285.2039794921875,294.1499938964844,290.87530517578125,285.0921325683594,293.0084228515625,291.0482177734375,284.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.245546817779541,-0.0,-7.366808318920448e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.747128933668137e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,7.184965943451971e-05,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.581158570246771e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.000102641977719,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0004868849937338,285.20086669921875,294.1499938964844,290.8201599121094,285.0666198730469,292.9718017578125,290.9789733886719,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.190531253814697,-0.0,-7.355217945814729e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.74646318354644e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,7.184474816313013e-05,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,7.580640522064641e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0001026349709718,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004868517571594,285.2005920410156,294.1499938964844,290.8159484863281,285.0645751953125,292.9685974121094,290.9732666015625,284.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.186179637908936,-0.0,-7.354211817300893e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.742306428961456e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,7.181410910561681e-05,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,7.577407086500898e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001025911988108,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0004866441595368,285.1989440917969,294.1499938964844,290.7916564941406,285.052490234375,292.9486083984375,290.9390869140625,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.160594463348389,-0.0,-7.347930619516775e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,9.738156222738326e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.178350642789155e-05,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,7.574178744107485e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0001025474921334,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0004864368529524,285.1972961425781,294.1499938964844,290.77081298828125,285.0414733886719,292.9285888671875,290.9074401855469,284.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.137639045715332,-0.0,-7.341662211501898e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.72987327259034e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,7.172245386755094e-05,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.567735883640125e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0001024602679535,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0004860231711063,285.19403076171875,294.1499938964844,290.73883056640625,285.0224914550781,292.8886413574219,290.85211181640625,285.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.09921932220459,-0.0,-7.329160212066199e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.72987327259034e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,7.172245386755094e-05,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.567735883640125e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0001024602679535,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0004860231711063,285.19403076171875,294.1499938964844,290.73883056640625,285.0224914550781,292.8886413574219,290.85211181640625,285.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.09921932220459,-0.0,-7.329160212066199e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.721617243485524e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.166158320615068e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.561313395854086e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.000102373327536,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004856107989326,285.1908569335937,294.1499938964844,290.71893310546875,285.0073547363281,292.8489990234375,290.8078918457031,285.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.070248126983643,-0.0,-7.316708661164739e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.721617243485524e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.166158320615068e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.561313395854086e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.000102373327536,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004856107989326,285.1908569335937,294.1499938964844,290.71893310546875,285.0073547363281,292.8489990234375,290.8078918457031,285.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.070248126983643,-0.0,-7.316708661164739e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.713387407828122e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.160092354752123e-05,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.554911280749366e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001022866636049,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.000485199765535,285.1877136230469,294.1499938964844,290.7099914550781,284.9956970214844,292.8098449707031,290.7746887207031,285.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.049875259399414,-0.0,-7.304308269340255e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.713387407828122e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.160092354752123e-05,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.554911280749366e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001022866636049,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.000485199765535,285.1877136230469,294.1499938964844,290.7099914550781,284.9956970214844,292.8098449707031,290.7746887207031,285.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.049875259399414,-0.0,-7.304308269340255e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.705185948405416e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.154046033974737e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,7.54853172111325e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.000102200297988,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004847901582252,285.18463134765625,294.1499938964844,290.7109069824219,284.9871826171875,292.7713928222656,290.75213623046875,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.037276268005371,-0.0,-7.29196116822095e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.705185948405416e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.154046033974737e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,7.54853172111325e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.000102200297988,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004847901582252,285.18463134765625,294.1499938964844,290.7109069824219,284.9871826171875,292.7713928222656,290.75213623046875,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.037276268005371,-0.0,-7.29196116822095e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.701096132630482e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.151030877139419e-05,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.545350672444329e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0001021572315949,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0004845858784392,285.18310546875,294.1499938964844,290.7147521972656,284.9840087890625,292.7524719238281,290.7447204589844,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.033680438995361,-0.0,-7.285808578672005e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.697013592813164e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,7.148021541070193e-05,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,7.542174716945738e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001021142379613,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.000484381977003,285.1816101074219,294.1499938964844,290.7206420898437,284.9814758300781,292.7337646484375,290.7396850585937,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.0316996574401855,-0.0,-7.279668778892302e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.689600847195834e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.142557296901941e-05,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,7.536408520536497e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.000102036181488,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0004840117471758,285.1789245605469,294.1499938964844,290.7362060546875,284.9784240722656,292.70037841796875,290.7362060546875,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325083276256,9.66534230428806e-09,0.0010324986651539,-0.0243707206100225,0.0,0.0,0.0,-0.0096043413504958,60.0,4.031901836395264,-0.0,-7.268528179338318e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.688871796242891e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,7.142019603634253e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.535841723438352e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001020284980768,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004839753382839,285.1786499023437,294.1499938964844,290.7380676269531,284.97821044921875,292.6971130371094,290.7362670898437,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.032181262969971,-0.0,-7.267432522439776e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.6807605586946e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,7.136040221666917e-05,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.529532740591094e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001019430928863,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004835702129639,285.1757507324219,294.1499938964844,290.7620849609375,284.9770202636719,292.6615295410156,290.7410888671875,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.038015365600586,-0.0,-7.255253109406112e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.6807605586946e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,7.136040221666917e-05,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.529532740591094e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001019430928863,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004835702129639,285.1757507324219,294.1499938964844,290.7620849609375,284.9770202636719,292.6615295410156,290.7410888671875,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.038015365600586,-0.0,-7.255253109406112e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.672682062955572e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.130084850359708e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.523248495999724e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001018580151139,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004831667174585,285.17291259765625,294.1499938964844,290.7916259765625,284.9774780273437,292.62713623046875,290.7532958984375,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.04841947555542,-0.0,-7.243132671419519e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.672682062955572e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.130084850359708e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.523248495999724e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001018580151139,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004831667174585,285.17291259765625,294.1499938964844,290.7916259765625,284.9774780273437,292.62713623046875,290.7532958984375,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.04841947555542,-0.0,-7.243132671419519e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,9.664636309025808e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.124153489712626e-05,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.516989717260003e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001017732865875,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0004827648517675,285.170166015625,294.1499938964844,290.8255920410156,284.97930908203125,292.5939636230469,290.7720031738281,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.062588214874268,-0.0,-7.23107120847999e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,9.664636309025808e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.124153489712626e-05,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.516989717260003e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001017732865875,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0004827648517675,285.170166015625,294.1499938964844,290.8255920410156,284.97930908203125,292.5939636230469,290.7720031738281,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.062588214874268,-0.0,-7.23107120847999e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.660625801188873e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,7.121197268133983e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.513869786635041e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0001017310569295,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0004825645592063,285.1687927246094,294.1499938964844,290.8438720703125,284.9805908203125,292.5778503417969,290.78350830078125,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.070847511291504,-0.0,-7.225063569649137e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.65662402450107e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.118247594917193e-05,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.510757131967694e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.000101688914583,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0004823646740987,285.1674499511719,294.1499938964844,290.8628845214844,284.9820556640625,292.56207275390625,290.7962341308594,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.079737663269043,-0.0,-7.219070852215739e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.649360436014832e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,7.112893217708915e-05,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,7.50510735088028e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001016124297166,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004820019239559,285.1650390625,294.1499938964844,290.8988037109375,284.9851379394531,292.5342102050781,290.8221740722656,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282145813107,9.163258596345258e-09,0.0010282055009156,-0.0230561196804046,0.0,0.0,0.0,-0.0093554370105266,60.0,4.097214698791504,-0.0,-7.20820096944408e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.648645936977118e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.112366438377649e-05,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,7.504551467718557e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0001016049063764,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0004819662426598,285.164794921875,294.1499938964844,290.90240478515625,284.9854431152344,292.531494140625,290.82489013671875,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.0990071296691895,-0.0,-7.207132313169495e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
