time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169740,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.640704229241236e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,7.106511475285515e-05,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.498373452108353e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0001015212692436,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004815695574507,285.1622314453125,294.1499938964844,290.943115234375,284.9891052246094,292.50225830078125,290.85699462890625,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.119688510894775,-0.0,-7.195256301884001e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.640704229241236e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,7.106511475285515e-05,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.498373452108353e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0001015212692436,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004815695574507,285.1622314453125,294.1499938964844,290.943115234375,284.9891052246094,292.50225830078125,290.85699462890625,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.119688510894775,-0.0,-7.195256301884001e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.632797446101904e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.100682705640793e-05,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,7.492223812732846e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001014380104606,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0004811746475752,285.15972900390625,294.1499938964844,290.9838562011719,284.9927062988281,292.4742736816406,290.8915405273437,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.1409525871276855,-0.0,-7.183444239444725e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.632797446101904e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.100682705640793e-05,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,7.492223812732846e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001014380104606,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0004811746475752,285.15972900390625,294.1499938964844,290.9838562011719,284.9927062988281,292.4742736816406,290.8915405273437,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.1409525871276855,-0.0,-7.183444239444725e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.624927770346404e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,7.094881584635004e-05,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.486101821996272e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001013551373034,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0004807816003449,285.1572570800781,294.1499938964844,291.0235900878906,284.99591064453125,292.44757080078125,290.92755126953125,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.162043571472168,-0.0,-7.17169612585167e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.624927770346404e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,7.094881584635004e-05,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.486101821996272e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001013551373034,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0004807816003449,285.1572570800781,294.1499938964844,291.0235900878906,284.99591064453125,292.44757080078125,290.92755126953125,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.162043571472168,-0.0,-7.17169612585167e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.62100675678812e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.091991574270651e-05,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,7.483051740564406e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.000101313846244,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0004805857606697,285.15606689453125,294.1499938964844,291.042724609375,284.99725341796875,292.4346923828125,290.9458312988281,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809508678098155e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,4.172271251678467,-0.0,-7.16584693805089e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.617095201974736e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,7.08910811226815e-05,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.480009662685916e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0001012726570479,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.0004803903866559,285.1548767089844,294.1499938964844,291.0611877441406,284.9983825683594,292.4220886230469,290.96405029296875,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558769345283,60.0,4.182162284851074,-0.0,-7.160014092733037e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.60930046858266e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.083361560944468e-05,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,7.473946607206017e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0001011905769701,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.0004800010938197,285.1525573730469,294.1499938964844,291.0955810546875,284.9998779296875,292.3977355957031,291.0000305175781,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.20058012008667,-0.0,-7.14839814008883e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.60930046858266e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.083361560944468e-05,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,7.473946607206017e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0001011905769701,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.0004800010938197,285.1525573730469,294.1499938964844,291.0955810546875,284.9998779296875,292.3977355957031,291.0000305175781,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.20058012008667,-0.0,-7.14839814008883e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.60154429776594e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,7.077644113451242e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,7.467913383152336e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001011089043458,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,0.0004796136927325,285.1502990722656,294.1499938964844,291.12567138671875,285.00006103515625,292.3744201660156,291.0344543457031,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.216482162475586,-0.0,-7.136848978461785e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.60154429776594e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,7.077644113451242e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,7.467913383152336e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001011089043458,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,0.0004796136927325,285.1502990722656,294.1499938964844,291.12567138671875,285.00006103515625,292.3744201660156,291.0344543457031,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.216482162475586,-0.0,-7.136848978461785e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,9.593827417120336e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,7.071955769788474e-05,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,7.461910718120635e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0001010276391752,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0004792282707057,285.14813232421875,294.1499938964844,291.1503601074219,284.9986267089844,292.35205078125,291.0663452148437,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.229114532470703,-0.0,-7.12536731839464e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,9.593827417120336e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,7.071955769788474e-05,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,7.461910718120635e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0001010276391752,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0004792282707057,285.14813232421875,294.1499938964844,291.1503601074219,284.9986267089844,292.35205078125,291.0663452148437,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.229114532470703,-0.0,-7.12536731839464e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.586149826645852e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.0662958023604e-05,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,7.455938612110913e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0001009467887342,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004788447986356,285.14599609375,294.1499938964844,291.1685791015625,284.9953308105469,292.3304748535156,291.0946960449219,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.237699508666992,-0.0,-7.113953870430123e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.586149826645852e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.0662958023604e-05,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,7.455938612110913e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0001009467887342,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004788447986356,285.14599609375,294.1499938964844,291.1685791015625,284.9953308105469,292.3304748535156,291.0946960449219,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.237699508666992,-0.0,-7.113953870430123e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.582326310919598e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,7.063477096380666e-05,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,7.452964200638235e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0001009065235848,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0004786538193002,285.1449584960937,294.1499938964844,291.1749267578125,284.99285888671875,292.3199768066406,291.1072082519531,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.32695157271246e-09,0.0010210543405264,-0.0208661686629056,0.0,0.0,0.0,-0.0089408447965979,60.0,4.240213394165039,-0.0,-7.108273081257721e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.578512981534004e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,7.060665666358545e-05,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.449997792718932e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001008663675747,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0004784633347298,285.1439208984375,294.1499938964844,291.1792297363281,284.9898376464844,292.3096008300781,291.11846923828125,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279376295661223e-09,0.0010206474689766,-0.0207415781915187,0.0,0.0,0.0,-0.0089172590523958,60.0,4.241445541381836,-0.0,-7.102609345110977e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.570916154189037e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.055065361782908e-05,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,7.444088259944692e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0001007863684208,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0004780839080922,285.1419372558594,294.1499938964844,291.1811828613281,284.9818725585937,292.2892150878906,291.13677978515625,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.239748954772949,-0.0,-7.0913337424372e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.570916154189037e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.055065361782908e-05,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,7.444088259944692e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0001007863684208,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0004780839080922,285.1419372558594,294.1499938964844,291.1811828613281,284.9818725585937,292.2892150878906,291.13677978515625,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.239748954772949,-0.0,-7.0913337424372e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.563360072206706e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.049495616229251e-05,299.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,7.438211468979716e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,0.0001007067985483,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0004777065187226,285.1399841308594,294.1499938964844,291.17340087890625,284.97119140625,292.2691650390625,291.1485595703125,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.231679916381836,-0.0,-7.080128483494263e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.563360072206706e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.049495616229251e-05,299.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,7.438211468979716e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,0.0001007067985483,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0004777065187226,285.1399841308594,294.1499938964844,291.17340087890625,284.97119140625,292.2691650390625,291.1485595703125,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.231679916381836,-0.0,-7.080128483494263e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.555845463182776e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.043956429697573e-05,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.432365964632481e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0001006276725092,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004773311957251,285.1381225585937,294.1499938964844,291.15478515625,284.9573974609375,292.2492370605469,291.1528015136719,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.216525077819824,-0.0,-7.068992857739431e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.555845463182776e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.043956429697573e-05,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.432365964632481e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0001006276725092,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004773311957251,285.1381225585937,294.1499938964844,291.15478515625,284.9573974609375,292.2492370605469,291.1528015136719,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.216525077819824,-0.0,-7.068992857739431e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.548373054713012e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,7.038447802187875e-05,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.42655320209451e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0001005489757517,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004769579682033,285.13629150390625,294.1499938964844,291.1242370605469,284.9402160644531,292.229248046875,291.14849853515625,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.1935248374938965,-0.0,-7.057928286258176e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.548373054713012e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,7.038447802187875e-05,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.42655320209451e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0001005489757517,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004769579682033,285.13629150390625,294.1499938964844,291.1242370605469,284.9402160644531,292.229248046875,291.14849853515625,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.1935248374938965,-0.0,-7.057928286258176e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.54465285758488e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,7.035705493763089e-05,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.42365955375135e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001005098092718,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,0.0004767721693497,285.1354064941406,294.1499938964844,291.1041259765625,284.93023681640625,292.2191162109375,291.1426086425781,285.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856988837318113e-09,0.0010170356836169,-0.0196353923529386,0.0,0.0,0.0,-0.008707863278687,60.0,4.1786789894104,-0.0,-7.052423711684241e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.540942846797408e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.032970461295918e-05,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.420773908961564e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001004707373795,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004765868652611,285.1345520019531,294.1499938964844,291.08062744140625,284.9192810058594,292.2088928222656,291.1342468261719,285.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810708524402799e-09,0.0010166399879381,-0.0195141863077878,0.0,0.0,0.0,-0.0086849210783839,60.0,4.161673069000244,-0.0,-7.046936190135966e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,9.533554839435963e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.02752367942594e-05,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,7.415026630042121e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001003929355647,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.000476217828691,285.1328430175781,294.1499938964844,291.0229187011719,284.89422607421875,292.1880187988281,291.11004638671875,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.121049404144287,-0.0,-7.036013727201863e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,9.533554839435963e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.02752367942594e-05,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,7.415026630042121e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001003929355647,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.000476217828691,285.1328430175781,294.1499938964844,291.0229187011719,284.89422607421875,292.1880187988281,291.11004638671875,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.121049404144287,-0.0,-7.036013727201863e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.526189387543128e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.022095087449998e-05,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.409298268612474e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0001003153738565,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004758499853778,285.1312255859375,294.1499938964844,290.95001220703125,284.8645935058594,292.1662902832031,291.0744323730469,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150738526135,7.626673514948834e-09,0.0010150662856176,-0.0190321933478117,0.0,0.0,0.0,-0.0085936868563294,60.0,4.070205211639404,-0.0,-7.025134607374639e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.526189387543128e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.022095087449998e-05,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.409298268612474e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0001003153738565,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004758499853778,285.1312255859375,294.1499938964844,290.95001220703125,284.8645935058594,292.1662902832031,291.0744323730469,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150738526135,7.626673514948834e-09,0.0010150662856176,-0.0190321933478117,0.0,0.0,0.0,-0.0085936868563294,60.0,4.070205211639404,-0.0,-7.025134607374639e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.515759302303196e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.01440658303909e-05,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.40118557587266e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001002055432763,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004753290268126,285.129638671875,294.1499938964844,290.8644714355469,284.8321533203125,292.1435852050781,291.0276184082031,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496615772595305e-09,0.0010139544028788,-0.0186915602535009,0.0,0.0,0.0,-0.0085292123258113,60.0,4.009423732757568,-0.0,-7.009747804431754e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.515759302303196e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.01440658303909e-05,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.40118557587266e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001002055432763,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004753290268126,285.129638671875,294.1499938964844,290.8644714355469,284.8321533203125,292.1435852050781,291.0276184082031,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496615772595305e-09,0.0010139544028788,-0.0186915602535009,0.0,0.0,0.0,-0.0085292123258113,60.0,4.009423732757568,-0.0,-7.009747804431754e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.49951572692953e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.002432539593428e-05,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.38855087547563e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001000344927888,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0004745176702272,285.1281433105469,294.1499938964844,290.7700500488281,284.7988586425781,292.1196594238281,290.9700012207031,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294123527401552e-09,0.0010122229577973,-0.0181612018495798,0.0,0.0,0.0,-0.0084288287907838,60.0,3.939151525497437,-0.0,-6.985824541061447e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.49951572692953e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.002432539593428e-05,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.38855087547563e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001000344927888,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0004745176702272,285.1281433105469,294.1499938964844,290.7700500488281,284.7988586425781,292.1196594238281,290.9700012207031,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294123527401552e-09,0.0010122229577973,-0.0181612018495798,0.0,0.0,0.0,-0.0084288287907838,60.0,3.939151525497437,-0.0,-6.985824541061447e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.489367948845028e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,6.994952127570286e-05,299.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,7.380657916655764e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.992763079935683e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0004740107688121,285.1274108886719,294.1499938964844,290.7197265625,284.7818298339844,292.107177734375,290.9375915527344,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167634041849169e-09,0.0010111414594575,-0.0178298987448215,0.0,0.0,0.0,-0.008366122841835,60.0,3.900831699371338,-0.0,-6.970901722525015e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.478265565121546e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,6.986767402850091e-05,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.37202208256349e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.981071343645452e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0004734561953227,285.1266784667969,294.1499938964844,290.6674194335937,284.7645568847656,292.0943908691406,290.9034118652344,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029250959078581e-09,0.0010099582141265,-0.0174674373120069,0.0,0.0,0.0,-0.0082975206896662,60.0,3.860931396484375,-0.0,-6.954593345653849e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.452947415411472e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,6.968104571569711e-05,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,7.352329703280702e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.9544100521598e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0004721915465779,285.1252746582031,294.1499938964844,290.55712890625,284.72918701171875,292.0678100585937,290.8299865722656,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136909365217434e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.776028633117676,-0.0,-6.917477435308683e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
