time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172080,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.452947415411472e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,6.968104571569711e-05,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,7.352329703280702e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.9544100521598e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0004721915465779,285.1252746582031,294.1499938964844,290.55712890625,284.72918701171875,292.0678100585937,290.8299865722656,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136909365217434e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.776028633117676,-0.0,-6.917477435308683e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.424467862118036e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,6.947111251065508e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.330178777920082e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.92442001006566e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.000470768980449,285.1239624023437,294.1499938964844,290.4398193359375,284.6926574707031,292.0397033691406,290.7504272460937,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.684711217880249,-0.0,-6.87584815750597e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.424467862118036e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,6.947111251065508e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.330178777920082e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.92442001006566e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.000470768980449,285.1239624023437,294.1499938964844,290.4398193359375,284.6926574707031,292.0397033691406,290.7504272460937,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.684711217880249,-0.0,-6.87584815750597e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.393991786055268e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,6.924646004335955e-05,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,7.306474435608834e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.89232721622102e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.000469246704597,285.1226806640625,294.1499938964844,290.316162109375,284.6548767089844,292.0100402832031,290.666259765625,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941786111136e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.5883445739746094,-0.0,-6.8314399470637e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.393991786055268e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,6.924646004335955e-05,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,7.306474435608834e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.89232721622102e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.000469246704597,285.1226806640625,294.1499938964844,290.316162109375,284.6548767089844,292.0100402832031,290.666259765625,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941786111136e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.5883445739746094,-0.0,-6.8314399470637e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.362821583636104e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,6.901668530190364e-05,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.282230217242613e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.859503188636154e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0004676897078752,285.1214599609375,294.1499938964844,290.18670654296875,284.6157531738281,291.9787902832031,290.5785827636719,285.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479190686892e-09,0.0009976554429158,-0.0136985443532466,0.0,0.0,0.0,-0.0075842603109776,60.0,3.487825393676758,-0.0,-6.786169137740218e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.362821583636104e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,6.901668530190364e-05,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.282230217242613e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.859503188636154e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0004676897078752,285.1214599609375,294.1499938964844,290.18670654296875,284.6157531738281,291.9787902832031,290.5785827636719,285.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479190686892e-09,0.0009976554429158,-0.0136985443532466,0.0,0.0,0.0,-0.0075842603109776,60.0,3.487825393676758,-0.0,-6.786169137740218e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.347415470983832e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,6.890312215546146e-05,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,7.270247442647815e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.843279985943808e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0004669201443903,285.120849609375,294.1499938964844,290.1200256347656,284.595703125,291.9624938964844,290.5336303710937,285.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,5.3984803294326875e-09,0.0009960136376321,-0.0131955528631806,0.0,0.0,0.0,-0.0074890782125294,60.0,3.436260938644409,-0.0,-6.76384956932452e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.332483750768006e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,6.87930514686741e-05,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.258633559104055e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.827555913943796e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004661743005272,285.1202697753906,294.1499938964844,290.0521240234375,284.57525634765625,291.9457397460937,290.48809814453125,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944275952875,5.212390519204746e-09,0.000994422356598,-0.0127080306410789,0.0,0.0,0.0,-0.0073968251235783,60.0,3.384018898010254,-0.0,-6.742251912328356e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.30447204154916e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,6.858656706754118e-05,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.236845704028383e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.798057726584376e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004647751047741,285.1191711425781,294.1499938964844,289.9130554199219,284.5332946777344,291.91094970703125,290.3955993652344,285.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914418915286,4.863291103163192e-09,0.0009914370020851,-0.0117934308946132,0.0,0.0,0.0,-0.0072237607091665,60.0,3.278173923492432,-0.0,-6.70182842554823e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.30447204154916e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,6.858656706754118e-05,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.236845704028383e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.798057726584376e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004647751047741,285.1191711425781,294.1499938964844,289.9130554199219,284.5332946777344,291.91094970703125,290.3955993652344,285.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914418915286,4.863291103163192e-09,0.0009914370020851,-0.0117934308946132,0.0,0.0,0.0,-0.0072237607091665,60.0,3.278173923492432,-0.0,-6.70182842554823e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.280225640395656e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,6.840784044470638e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,7.217987149488181e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.772525663720444e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004635639779735,285.1181335449219,294.1499938964844,289.7700500488281,284.4898986816406,291.8743896484375,290.30126953125,285.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561111044409927e-09,0.0009888529311865,-0.0110017312690615,0.0,0.0,0.0,-0.007073956541717,60.0,3.171126127243042,-0.0,-6.666936513965993e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.280225640395656e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,6.840784044470638e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,7.217987149488181e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.772525663720444e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004635639779735,285.1181335449219,294.1499938964844,289.7700500488281,284.4898986816406,291.8743896484375,290.30126953125,285.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561111044409927e-09,0.0009888529311865,-0.0110017312690615,0.0,0.0,0.0,-0.007073956541717,60.0,3.171126127243042,-0.0,-6.666936513965993e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.261134982807562e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,6.826710887253284e-05,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.203138375189155e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.752421465236694e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0004626103909686,285.1171264648437,294.1499938964844,289.623779296875,284.4449768066406,291.8360290527344,290.2046813964844,285.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323162716701745e-09,0.000986817991361,-0.0103783011436462,0.0,0.0,0.0,-0.0069559942930936,60.0,3.063653945922852,-0.0,-6.639524485763104e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.261134982807562e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,6.826710887253284e-05,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.203138375189155e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.752421465236694e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0004626103909686,285.1171264648437,294.1499938964844,289.623779296875,284.4449768066406,291.8360290527344,290.2046813964844,285.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323162716701745e-09,0.000986817991361,-0.0103783011436462,0.0,0.0,0.0,-0.0069559942930936,60.0,3.063653945922852,-0.0,-6.639524485763104e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.248126298189165e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,6.817121902713552e-05,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.19301970093511e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.73872301983647e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004619606188498,285.1161804199219,294.1499938964844,289.474853515625,284.39862060546875,291.7957763671875,290.10498046875,285.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.1610008771897355e-09,0.000985431135632,-0.0099534271284937,0.0,0.0,0.0,-0.0068756020627915,60.0,2.9564218521118164,-0.0,-6.620875581120346e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.248126298189165e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,6.817121902713552e-05,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.19301970093511e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.73872301983647e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004619606188498,285.1161804199219,294.1499938964844,289.474853515625,284.39862060546875,291.7957763671875,290.10498046875,285.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.1610008771897355e-09,0.000985431135632,-0.0099534271284937,0.0,0.0,0.0,-0.0068756020627915,60.0,2.9564218521118164,-0.0,-6.620875581120346e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.243854583473876e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,6.813972868258134e-05,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,7.189697498688474e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.734225022839382e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0004617472586687,285.11572265625,294.1499938964844,289.39959716796875,284.3749084472656,291.7750244140625,290.0537414550781,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107737261449529e-09,0.0009849756024777,-0.0098138712346553,0.0,0.0,0.0,-0.0068491967394948,60.0,2.9030230045318604,-0.0,-6.61475638707998e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.241430961992592e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,6.812186620663851e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,7.18781229807064e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.731673344504088e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0004616262158378,285.1152648925781,294.1499938964844,289.32391357421875,284.350830078125,291.7537841796875,290.0012512207031,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.0775036680429375e-09,0.0009847169276326,-0.0097346566617488,0.0,0.0,0.0,-0.0068342075683176,60.0,2.8498435020446777,-0.0,-6.611283964730319e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.241118823410945e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,6.811955972807482e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,7.187569281086326e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.731344471219928e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0004616106452886,285.1144104003906,294.1499938964844,289.17156982421875,284.3016357421875,291.7099914550781,289.891845703125,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846868924796,4.073534398685297e-09,0.0009846828179433,-0.0097242565825581,0.0,0.0,0.0,-0.0068322392180562,60.0,2.744227647781372,-0.0,-6.610827796293961e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.241118823410945e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,6.811955972807482e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,7.187569281086326e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.731344471219928e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0004616106452886,285.1144104003906,294.1499938964844,289.17156982421875,284.3016357421875,291.7099914550781,289.891845703125,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846868924796,4.073534398685297e-09,0.0009846828179433,-0.0097242565825581,0.0,0.0,0.0,-0.0068322392180562,60.0,2.744227647781372,-0.0,-6.610827796293961e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.246033005183564e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,6.815577944507822e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,7.191390614025295e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.736519132275134e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004618561360985,285.1136169433594,294.1499938964844,289.0184020996094,284.2511291503906,291.6641540527344,289.77471923828125,285.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134677045186663e-09,0.0009852055227383,-0.0098844561725854,0.0,0.0,0.0,-0.0068625495769083,60.0,2.6396663188934326,-0.0,-6.617850800694215e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.246033005183564e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,6.815577944507822e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,7.191390614025295e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.736519132275134e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004618561360985,285.1136169433594,294.1499938964844,289.0184020996094,284.2511291503906,291.6641540527344,289.77471923828125,285.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134677045186663e-09,0.0009852055227383,-0.0098844561725854,0.0,0.0,0.0,-0.0068625495769083,60.0,2.6396663188934326,-0.0,-6.617850800694215e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.254385804524644e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,6.821734859840944e-05,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,7.197886588983238e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.74531430983916e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004622733977157,285.11285400390625,294.1499938964844,288.8651123046875,284.19940185546875,291.6164855957031,289.6496887207031,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.2386663068327834e-09,0.0009860947029665,-0.0101569164544343,0.0,0.0,0.0,-0.006914101075381,60.0,2.535923480987549,-0.0,-6.629804261137906e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.254385804524644e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,6.821734859840944e-05,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,7.197886588983238e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.74531430983916e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004622733977157,285.11285400390625,294.1499938964844,288.8651123046875,284.19940185546875,291.6164855957031,289.6496887207031,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.2386663068327834e-09,0.0009860947029665,-0.0101569164544343,0.0,0.0,0.0,-0.006914101075381,60.0,2.535923480987549,-0.0,-6.629804261137906e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.263902757083996e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,6.828749610576779e-05,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.205288420664147e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.755336213856936e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004627488087862,285.11212158203125,294.1499938964844,288.7122497558594,284.1465759277344,291.5669250488281,289.5165710449219,285.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357162186607866e-09,0.0009871079819276,-0.0104673821479082,0.0,0.0,0.0,-0.0069728447124361,60.0,2.43279767036438,-0.0,-6.643438155151672e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.263902757083996e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,6.828749610576779e-05,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.205288420664147e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.755336213856936e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004627488087862,285.11212158203125,294.1499938964844,288.7122497558594,284.1465759277344,291.5669250488281,289.5165710449219,285.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357162186607866e-09,0.0009871079819276,-0.0104673821479082,0.0,0.0,0.0,-0.0069728447124361,60.0,2.43279767036438,-0.0,-6.643438155151672e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.26835637073964e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,6.83203325024806e-05,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.208752504084259e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.760026296135038e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0004629713075701,285.1117858886719,294.1499938964844,288.6361999511719,284.1197814941406,291.5414123535156,289.447265625,285.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.4126147180634234e-09,0.0009875821415334,-0.0106126694008708,0.0,0.0,0.0,-0.0070003354921936,60.0,2.3813915252685547,-0.0,-6.649823092175211e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.272232273360714e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,6.834889791207388e-05,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.211766933323815e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.764108108356596e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0004631649353541,285.1114501953125,294.1499938964844,288.5604858398437,284.0927734375,291.51544189453125,289.37652587890625,285.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879993740469,4.460870339784151e-09,0.0009879948338493,-0.0107391001656651,0.0,0.0,0.0,-0.0070242583751678,60.0,2.3300535678863525,-0.0,-6.655381667997062e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.277465142076836e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,6.838746776338667e-05,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.215836376417428e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.769618191057816e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004634263459593,285.11083984375,294.1499938964844,288.4104309082031,284.0381774902344,291.4623107910156,289.2322082519531,285.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885563049465,4.525987140624465e-09,0.0009885517647489,-0.0109097072854638,0.0,0.0,0.0,-0.0070565398782491,60.0,2.227566957473755,-0.0,-6.66288642037216e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.277465142076836e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,6.838746776338667e-05,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.215836376417428e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.769618191057816e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004634263459593,285.11083984375,294.1499938964844,288.4104309082031,284.0381774902344,291.4623107910156,289.2322082519531,285.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885563049465,4.525987140624465e-09,0.0009885517647489,-0.0109097072854638,0.0,0.0,0.0,-0.0070565398782491,60.0,2.227566957473755,-0.0,-6.66288642037216e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.278631478082389e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,6.839606794528663e-05,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.216743688331917e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.77084637270309e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0004634846409317,285.1102600097656,294.1499938964844,288.2626953125,283.98291015625,291.407470703125,289.0858459472656,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540446241207974e-09,0.000988675514236,-0.0109475897625088,0.0,0.0,0.0,-0.0070637082681059,60.0,2.125510931015014,-0.0,-6.664553353630255e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.278631478082389e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,6.839606794528663e-05,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.216743688331917e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.77084637270309e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0004634846409317,285.1102600097656,294.1499938964844,288.2626953125,283.98291015625,291.407470703125,289.0858459472656,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540446241207974e-09,0.000988675514236,-0.0109475897625088,0.0,0.0,0.0,-0.0070637082681059,60.0,2.125510931015014,-0.0,-6.664553353630255e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.27577493712306e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,6.837501132395118e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.214520883280784e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.767838491825388e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004633419739548,285.1097106933594,294.1499938964844,288.1178894042969,283.9272155761719,291.3509521484375,288.9401550292969,285.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504781436764915e-09,0.0009883706225082,-0.0108541473746299,0.0,0.0,0.0,-0.0070460285060107,60.0,2.0243489742279053,-0.0,-6.660442153361147e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.27577493712306e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,6.837501132395118e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.214520883280784e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.767838491825388e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004633419739548,285.1097106933594,294.1499938964844,288.1178894042969,283.9272155761719,291.3509521484375,288.9401550292969,285.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504781436764915e-09,0.0009883706225082,-0.0108541473746299,0.0,0.0,0.0,-0.0070460285060107,60.0,2.0243489742279053,-0.0,-6.660442153361147e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.26981447264552e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,6.833107181591913e-05,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.209885370684788e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.761562250787392e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.000463044270873,285.1092224121094,294.1499938964844,287.9766845703125,283.8713073730469,291.29302978515625,288.79693603515625,285.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593882665038,0.0,0.0,0.0,-0.007009177468717,60.0,1.9246408939361568,-0.0,-6.651876560681559e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.26981447264552e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,6.833107181591913e-05,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.209885370684788e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.761562250787392e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.000463044270873,285.1092224121094,294.1499938964844,287.9766845703125,283.8713073730469,291.29302978515625,288.79693603515625,285.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593882665038,0.0,0.0,0.0,-0.007009177468717,60.0,1.9246408939361568,-0.0,-6.651876560681559e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.26602733670734e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,6.830315396655351e-05,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,7.206939335446805e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.757573570823296e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0004628550959751,285.1090087890625,294.1499938964844,287.9075927734375,283.84332275390625,291.2635192871094,288.7267150878906,285.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383222229620287e-09,0.0009873312665149,-0.0105356601998209,0.0,0.0,0.0,-0.0069857668131589,60.0,1.8755863904953003,-0.0,-6.64643806658205e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.261949162464588e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,6.82730897096917e-05,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,7.203767017927021e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.753279300639406e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004626513982657,285.1087646484375,294.1499938964844,287.8396301269531,283.8153686523437,291.2336730957031,288.6575622558594,285.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332371350557196e-09,0.0009868965717032,-0.0104024279862642,0.0,0.0,0.0,-0.0069605577737092,60.0,1.8271938562393188,-0.0,-6.640584615524858e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
