time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174420,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.253204189008102e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,6.820862472523004e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,7.196965452749282e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.744070848682897e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004622146079782,285.1083679199219,294.1499938964844,287.7074279785156,283.7596435546875,291.173095703125,288.52264404296875,285.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.7326600551605225,-0.0,-6.628042825695958e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.253204189008102e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,6.820862472523004e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,7.196965452749282e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.744070848682897e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004622146079782,285.1083679199219,294.1499938964844,287.7074279785156,283.7596435546875,291.173095703125,288.52264404296875,285.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.7326600551605225,-0.0,-6.628042825695958e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.24419582588598e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,6.814221706008539e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.189957977971062e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.734583727549762e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004617646336555,285.1080017089844,294.1499938964844,287.58062744140625,283.704345703125,291.11138916015625,288.39239501953125,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111033735654246e-09,0.0009850037749856,-0.0098225083202123,0.0,0.0,0.0,-0.0068508312106132,60.0,1.641621470451355,-0.0,-6.61513510635814e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.24419582588598e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,6.814221706008539e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.189957977971062e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.734583727549762e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004617646336555,285.1080017089844,294.1499938964844,287.58062744140625,283.704345703125,291.11138916015625,288.39239501953125,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111033735654246e-09,0.0009850037749856,-0.0098225083202123,0.0,0.0,0.0,-0.0068508312106132,60.0,1.641621470451355,-0.0,-6.61513510635814e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.238025813829154e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,6.809673504903913e-05,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.185158756328747e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.728087024996056e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004614564822986,285.1076965332031,294.1499938964844,287.4598999023437,283.6498107910156,291.048583984375,288.2666931152344,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034095724136932e-09,0.0009843457955867,-0.0096209235489368,0.0,0.0,0.0,-0.0068126888945698,60.0,1.555043339729309,-0.0,-6.606300217981699e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.238025813829154e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,6.809673504903913e-05,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.185158756328747e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.728087024996056e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004614564822986,285.1076965332031,294.1499938964844,287.4598999023437,283.6498107910156,291.048583984375,288.2666931152344,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034095724136932e-09,0.0009843457955867,-0.0096209235489368,0.0,0.0,0.0,-0.0068126888945698,60.0,1.555043339729309,-0.0,-6.606300217981699e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.23107290873304e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,6.804548320360482e-05,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.179751264629886e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.720765228848904e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004611092153936,285.107421875,294.1499938964844,287.3458557128906,283.5962219238281,290.98492431640625,288.1448669433594,285.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947402404946842e-09,0.0009836045792326,-0.0093937758356332,0.0,0.0,0.0,-0.0067697116173803,60.0,1.4730392694473269,-0.0,-6.59635190913832e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.23107290873304e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,6.804548320360482e-05,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.179751264629886e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.720765228848904e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004611092153936,285.107421875,294.1499938964844,287.3458557128906,283.5962219238281,290.98492431640625,288.1448669433594,285.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947402404946842e-09,0.0009836045792326,-0.0093937758356332,0.0,0.0,0.0,-0.0067697116173803,60.0,1.4730392694473269,-0.0,-6.59635190913832e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.225741814589128e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,6.800618575653061e-05,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,7.175603968789801e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.7151510999538e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0004608428862411,285.1072998046875,294.1499938964844,287.2915344238281,283.56988525390625,290.9527893066406,288.0859375,285.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880940901979102e-09,0.0009830363560467,-0.0092196380719542,0.0,0.0,0.0,-0.0067367642186582,60.0,1.4335501194000244,-0.0,-6.588730627754559e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.219483763445167e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,6.796005618525669e-05,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.170736353145912e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.708561265142636e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.000460530311102,285.107177734375,294.1499938964844,287.2391052246094,283.5438842773437,290.9205017089844,288.0287780761719,285.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823731379583,3.802938852714988e-09,0.000982369412668,-0.0090152621269226,0.0,0.0,0.0,-0.0066980957053601,60.0,1.395260214805603,-0.0,-6.57979128959596e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.206009417539462e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,6.786073208786547e-05,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.160256063798442e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.694372420199215e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004598572850227,285.1069641113281,294.1499938964844,287.1402893066406,283.4930419921875,290.8555603027344,287.9200439453125,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.6349940835123107e-09,0.0009809331968426,-0.0085752187296748,0.0,0.0,0.0,-0.0066148377954959,60.0,1.322412371635437,-0.0,-6.560564713709027e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.206009417539462e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,6.786073208786547e-05,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.160256063798442e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.694372420199215e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004598572850227,285.1069641113281,294.1499938964844,287.1402893066406,283.4930419921875,290.8555603027344,287.9200439453125,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.6349940835123107e-09,0.0009809331968426,-0.0085752187296748,0.0,0.0,0.0,-0.0066148377954959,60.0,1.322412371635437,-0.0,-6.560564713709027e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.19270096346736e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,6.776263035135344e-05,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,7.149904558900744e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.680357470642777e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004591925244312,285.1068115234375,294.1499938964844,287.04998779296875,283.4439392089844,290.7901916503906,287.8190612792969,285.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.469115883447671e-09,0.0009795147925615,-0.0081405853852629,0.0,0.0,0.0,-0.0065326048061251,60.0,1.2553479671478271,-0.0,-6.541603170262533e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.19270096346736e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,6.776263035135344e-05,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,7.149904558900744e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.680357470642777e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004591925244312,285.1068115234375,294.1499938964844,287.04998779296875,283.4439392089844,290.7901916503906,287.8190612792969,285.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.469115883447671e-09,0.0009795147925615,-0.0081405853852629,0.0,0.0,0.0,-0.0065326048061251,60.0,1.2553479671478271,-0.0,-6.541603170262533e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.17894212761894e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,6.766120350221172e-05,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.139203080441803e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.665868856245652e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.000458505237475,285.106689453125,294.1499938964844,286.9642944335937,283.39483642578125,290.7245483398437,287.7253723144531,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780515683814,3.297623063502897e-09,0.0009780483087524,-0.0076912357471883,0.0,0.0,0.0,-0.0064475880935788,60.0,1.192802667617798,-0.0,-6.522027717892342e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.17894212761894e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,6.766120350221172e-05,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.139203080441803e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.665868856245652e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.000458505237475,285.106689453125,294.1499938964844,286.9642944335937,283.39483642578125,290.7245483398437,287.7253723144531,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780515683814,3.297623063502897e-09,0.0009780483087524,-0.0076912357471883,0.0,0.0,0.0,-0.0064475880935788,60.0,1.192802667617798,-0.0,-6.522027717892342e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.161011257674544e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,6.752902845619246e-05,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.125256524886936e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.646987018641084e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004576095961965,285.1065979003906,294.1499938964844,286.8788452148437,283.3439025878906,290.6586608886719,287.6391296386719,285.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761406690813,3.074158261284765e-09,0.0009761375840753,-0.0071057011373341,0.0,0.0,0.0,-0.0063368077389895,60.0,1.1317975521087646,-0.0,-6.496563997870909e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.161011257674544e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,6.752902845619246e-05,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.125256524886936e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.646987018641084e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004576095961965,285.1065979003906,294.1499938964844,286.8788452148437,283.3439025878906,290.6586608886719,287.6391296386719,285.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761406690813,3.074158261284765e-09,0.0009761375840753,-0.0071057011373341,0.0,0.0,0.0,-0.0063368077389895,60.0,1.1317975521087646,-0.0,-6.496563997870909e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.149171091848984e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,6.744174606865272e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.116047345334664e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.634518210077658e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.000457018148154,285.1065673828125,294.1499938964844,286.8362121582031,283.3178100585937,290.62567138671875,287.59942626953125,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748789016157,2.9266080669998473e-09,0.0009748759912326,-0.0067190779373049,0.0,0.0,0.0,-0.006263661198318,60.0,1.1013160943984983,-0.0,-6.479778846824047e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.137428423855454e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,6.73551912768744e-05,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.10691383574158e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.622153447708116e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0004564316186588,285.1065673828125,294.1499938964844,286.793701171875,283.2913513183594,290.5926208496094,287.56207275390625,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736273786984,2.780280006220437e-09,0.0009736245847307,-0.0063356542959809,0.0,0.0,0.0,-0.0061911195516586,60.0,1.0708494186401367,-0.0,-6.463152857349996e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.118868911173196e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,6.721837416989729e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,7.09247833583504e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.602608770364895e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004555045452434,285.1065368652344,294.1499938964844,286.7089233398437,283.2373962402344,290.5263977050781,287.4930419921875,285.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490749269,2.548977251493056e-09,0.0009716465719975,-0.0057295663282275,0.0,0.0,0.0,-0.0060764518566429,60.0,1.0105385780334473,-0.0,-6.43691677737479e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.118868911173196e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,6.721837416989729e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,7.09247833583504e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.602608770364895e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004555045452434,285.1065368652344,294.1499938964844,286.7089233398437,283.2373962402344,290.5263977050781,287.4930419921875,285.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490749269,2.548977251493056e-09,0.0009716465719975,-0.0057295663282275,0.0,0.0,0.0,-0.0060764518566429,60.0,1.0105385780334473,-0.0,-6.43691677737479e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.101966134039684e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,6.709378067171201e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.079331408021972e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.58480959525332e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004546602431219,285.1065673828125,294.1499938964844,286.62457275390625,283.1822204589844,290.4599914550781,287.4298095703125,285.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698475478217,2.338330862272641e-09,0.0009698452195152,-0.0051775989122688,0.0,0.0,0.0,-0.0059720245189964,60.0,0.9510025382041932,-0.0,-6.41306954207721e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.101966134039684e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,6.709378067171201e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.079331408021972e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.58480959525332e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004546602431219,285.1065673828125,294.1499938964844,286.62457275390625,283.1822204589844,290.4599914550781,287.4298095703125,285.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698475478217,2.338330862272641e-09,0.0009698452195152,-0.0051775989122688,0.0,0.0,0.0,-0.0059720245189964,60.0,0.9510025382041932,-0.0,-6.41306954207721e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.084569319384173e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,6.696553464280441e-05,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.065800309646875e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.566489461576566e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004537912609521,285.1065979003906,294.1499938964844,286.540771484375,283.1260681152344,290.3934020996094,287.37286376953125,285.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518072328854e-09,0.0009679912473075,-0.0046094683930277,0.0,0.0,0.0,-0.0058645410463213,60.0,0.8921763300895691,-0.0,-6.388570739090937e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.084569319384173e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,6.696553464280441e-05,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.065800309646875e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.566489461576566e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004537912609521,285.1065979003906,294.1499938964844,286.540771484375,283.1260681152344,290.3934020996094,287.37286376953125,285.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518072328854e-09,0.0009679912473075,-0.0046094683930277,0.0,0.0,0.0,-0.0058645410463213,60.0,0.8921763300895691,-0.0,-6.388570739090937e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.063936158781873e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,6.681344530079514e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.04975172993727e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.54476126935333e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004527606070041,285.106689453125,294.1499938964844,286.4574890136719,283.06915283203125,290.3266906738281,287.3231811523437,285.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.864391752093297e-09,0.0009657925693318,-0.0039356956258416,0.0,0.0,0.0,-0.0057370727881789,60.0,0.8338006734848022,-0.0,-6.359577042758249e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.063936158781873e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,6.681344530079514e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.04975172993727e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.54476126935333e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004527606070041,285.106689453125,294.1499938964844,286.4574890136719,283.06915283203125,290.3266906738281,287.3231811523437,285.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.864391752093297e-09,0.0009657925693318,-0.0039356956258416,0.0,0.0,0.0,-0.0057370727881789,60.0,0.8338006734848022,-0.0,-6.359577042758249e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.052479435922578e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,6.672899326076731e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.04084086464718e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.532697731629014e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004521883383858,285.10675048828125,294.1499938964844,286.4161071777344,283.0404357910156,290.29327392578125,287.3019104003906,285.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645735262893,1.721627396200631e-09,0.0009645717800594,-0.0035615938249975,0.0,0.0,0.0,-0.0056662983261048,60.0,0.8047690987586975,-0.0,-6.343507408246296e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.040962322615088e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,6.664409738732502e-05,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.031883433228359e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.520569437881932e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.000451613072073,285.1068115234375,294.1499938964844,286.3748779296875,283.0116271972656,290.25982666015625,287.2831420898437,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633460431359,1.578110753186479e-09,0.0009633444715291,-0.0031855201814323,0.0,0.0,0.0,-0.0055951504036784,60.0,0.7758684754371643,-0.0,-6.327373824888127e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.020871220855042e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,6.649599527008832e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,7.016256131464615e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.499412408331408e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004506094846874,285.10693359375,294.1499938964844,286.2929382324219,282.9537353515625,290.19287109375,287.25225830078125,285.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.3277378085874147e-09,0.0009612032445147,-0.0025294343940913,0.0,0.0,0.0,-0.0054710283875465,60.0,0.718648374080658,-0.0,-6.299276833487967e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.020871220855042e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,6.649599527008832e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,7.016256131464615e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.499412408331408e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004506094846874,285.10693359375,294.1499938964844,286.2929382324219,282.9537353515625,290.19287109375,287.25225830078125,285.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.3277378085874147e-09,0.0009612032445147,-0.0025294343940913,0.0,0.0,0.0,-0.0054710283875465,60.0,0.718648374080658,-0.0,-6.299276833487967e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.01114399312064e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,6.642429070780054e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.008690590737388e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.489169315202162e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004501235962379,285.1070556640625,294.1499938964844,286.2352294921875,282.9125061035156,290.145263671875,287.2352294921875,285.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601676138117,1.2065091148372176e-09,0.0009601663914509,-0.0022117614280432,0.0,0.0,0.0,-0.005410929210484,60.0,0.6787282824516296,-0.0,-6.285694809093911e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.008215420180932e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,6.640270294155926e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,7.006412488408387e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.486085036769508e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.000449977320386,285.10711669921875,294.1499938964844,286.2117919921875,282.8956604003906,290.12579345703125,287.2291259765625,285.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598553879186,1.1700027613414932e-09,0.0009598542237654,-0.0021160983014851,0.0,0.0,0.0,-0.0053928308188915,60.0,0.6626327633857727,-0.0,-6.281607767277819e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.003695595311001e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,6.636938633164391e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.002896745689213e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.481325832894072e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004497515619732,285.1073608398437,294.1499938964844,286.1314697265625,282.8376159667969,290.05926513671875,287.2095642089844,285.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009360546828247,1.0902835301251912e-09,0.0009360535768792,-0.0019303169101476,0.0,0.0,0.0,-0.005237101111561,60.0,0.602199912071228,-0.0,-6.275299568869741e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.003695595311001e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,6.636938633164391e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.002896745689213e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.481325832894072e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004497515619732,285.1073608398437,294.1499938964844,286.1314697265625,282.8376159667969,290.05926513671875,287.2095642089844,285.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009360546828247,1.0902835301251912e-09,0.0009360535768792,-0.0019303169101476,0.0,0.0,0.0,-0.005237101111561,60.0,0.602199912071228,-0.0,-6.275299568869741e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.003619197756052e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,6.636881880695e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,7.002837082836777e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.481245069764556e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004497477784752,285.11260986328125,294.1499938964844,286.0520324707031,282.7798156738281,289.9963073730469,287.18994140625,285.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008969994960352,1.0501741698476508e-09,0.0008969984482973,-0.0018639243207871,0.0,0.0,0.0,-0.0050226273015141,60.0,0.5226929783821106,-0.0,-6.275188013660228e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.003619197756052e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,6.636881880695e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,7.002837082836777e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.481245069764556e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004497477784752,285.11260986328125,294.1499938964844,286.0520324707031,282.7798156738281,289.9963073730469,287.18994140625,285.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008969994960352,1.0501741698476508e-09,0.0008969984482973,-0.0018639243207871,0.0,0.0,0.0,-0.0050226273015141,60.0,0.5226929783821106,-0.0,-6.275188013660228e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.006962500279769e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,6.639346247538924e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.005437510088086e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.484765905654058e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004499147762544,285.1152648925781,294.1499938964844,286.0126647949219,282.75103759765625,289.9662780761719,287.17974853515625,285.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007981081143952,9.923921684418247e-10,0.000798107124865,-0.0018109062220901,0.0,0.0,0.0,-0.0044993828050792,60.0,0.4806391596794128,-0.0,-6.279845621293134e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
