time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176760,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.002340084407479e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,6.635938916588202e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.001841731835157e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.479898290010168e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004496838955674,285.1159973144531,294.1499938964844,285.9735717773437,282.7223815917969,289.93536376953125,287.1697998046875,285.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000885990448296,1.0232943381538462e-09,0.0008859894005581,-0.0018042661249637,0.0,0.0,0.0,-0.0049551194533705,60.0,0.4542136490345001,-0.0,-6.273398867051584e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,4.2049603507621214e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,3.099622699664906e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,3.2705349440220743e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,4.4280259317019954e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0002100457204505,285.1171569824219,294.1499938964844,285.8961181640625,282.66558837890625,289.87469482421875,287.1506652832031,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008388978312723,9.518712484890555e-10,0.000838896841742,-0.001663586939685,0.0,0.0,0.0,-0.0046655838377773,60.0,0.401603102684021,-0.0,-1.3687229127867797e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,4.2049603507621214e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,3.099622699664906e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,3.2705349440220743e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,4.4280259317019954e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0002100457204505,285.1171569824219,294.1499938964844,285.8961181640625,282.66558837890625,289.87469482421875,287.1506652832031,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008388978312723,9.518712484890555e-10,0.000838896841742,-0.001663586939685,0.0,0.0,0.0,-0.0046655838377773,60.0,0.401603102684021,-0.0,-1.3687229127867797e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.003629384096712e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,6.636889156652614e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.002844358794391e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.481255983700976e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.000449748331448,285.1193542480469,294.1499938964844,285.841796875,282.6257019042969,289.8345031738281,287.137451171875,285.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006656920886598,8.185001565408353e-10,0.0006656912737526,-0.0014861582312732,0.0,0.0,0.0,-0.0037550597917288,60.0,0.344856709241867,-0.0,-6.275188013660228e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,4.4476135371951386e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,3.278491203673184e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,3.4592656447784975e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,4.683551378548145e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0002221667091362,285.12042236328125,294.1499938964844,285.8197631835937,282.60955810546875,289.8199157714844,287.1321105957031,285.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006917120772413,8.108922977534402e-10,0.0006917112623341,-0.0014401371590793,0.0,0.0,0.0,-0.0038629546761512,60.0,0.3161460757255554,-0.0,-1.5312480172724463e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,3.718957304954529e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,2.7413732823333703e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,2.892531301768031e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,3.916241621482186e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0001857689640019,285.1227111816406,294.1499938964844,285.7445678710937,282.5545349121094,289.78338623046875,287.1156616210937,285.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004906561807729,5.901706345845522e-10,0.0004906555986963,-0.0010609127348288,0.0,0.0,0.0,-0.002749309875071,60.0,0.2046194225549698,-0.0,-1.070615862630575e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,3.718957304954529e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,2.7413732823333703e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,2.892531301768031e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,3.916241621482186e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0001857689640019,285.1227111816406,294.1499938964844,285.7445678710937,282.5545349121094,289.78338623046875,287.1156616210937,285.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004906561807729,5.901706345845522e-10,0.0004906555986963,-0.0010609127348288,0.0,0.0,0.0,-0.002749309875071,60.0,0.2046194225549698,-0.0,-1.070615862630575e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,8.885720490070526e-06,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,6.549974841618678e-06,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,6.911137461429462e-06,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.357092494610695e-06,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,4.4385858927853405e-05,285.160400390625,294.1499938964844,285.67059326171875,282.50067138671875,289.7575378417969,287.109130859375,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004487048718146,4.730096869742795e-10,0.0004487043770495,-0.0007948461570776,0.0,0.0,0.0,-0.0024733329191803,60.0,0.2575836777687073,-0.0,-6.11190098531722e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,8.885720490070526e-06,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,6.549974841618678e-06,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,6.911137461429462e-06,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.357092494610695e-06,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,4.4385858927853405e-05,285.160400390625,294.1499938964844,285.67059326171875,282.50067138671875,289.7575378417969,287.109130859375,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004487048718146,4.730096869742795e-10,0.0004487043770495,-0.0007948461570776,0.0,0.0,0.0,-0.0024733329191803,60.0,0.2575836777687073,-0.0,-6.11190098531722e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,2.4784227207419463e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,1.826931838877499e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,1.9276680177426897e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,2.60989872913342e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0001238019176525,285.1706848144531,294.1499938964844,285.63409423828125,282.4742736816406,289.74627685546875,287.10870361328125,285.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002640865277498,3.3030550516954804e-10,0.0002640862076077,-0.0006042926106601,0.0,0.0,0.0,-0.0014875247143208,60.0,0.1500206887722015,-0.0,-4.754903137893507e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,2.011392280110158e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,1.4826673577772452e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,1.564420927024912e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.118093107128516e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0001004728619591,285.1734619140625,294.1499938964844,285.5979309082031,282.4481811523437,289.7418212890625,287.1102294921875,285.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213337058085,2.670761944933986e-10,0.0002133367815986,-0.0004888111725449,0.0,0.0,0.0,-0.0012018175330013,60.0,0.0929769501090049,-0.0,-3.131730874628147e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,1.3033682989771478e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.60758188739419e-06,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,1.0137339813809376e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,1.3725096323469188e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,6.510571256512776e-05,285.1772155761719,294.1499938964844,285.526611328125,282.3972473144531,289.7367858886719,287.1137084960937,285.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138879433507,1.737030103088344e-10,0.0001388792588841,-0.0003177890321239,0.0,0.0,0.0,-0.0007822681218385,60.0,0.0416299141943454,-0.0,-1.3149981104021435e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,1.3033682989771478e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.60758188739419e-06,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,1.0137339813809376e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,1.3725096323469188e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,6.510571256512776e-05,285.1772155761719,294.1499938964844,285.526611328125,282.3972473144531,289.7367858886719,287.1137084960937,285.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138879433507,1.737030103088344e-10,0.0001388792588841,-0.0003177890321239,0.0,0.0,0.0,-0.0007822681218385,60.0,0.0416299141943454,-0.0,-1.3149981104021435e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,8.90190767677268e-06,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,6.561906502611237e-06,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,6.923726687091403e-06,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.374138244311324e-06,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,4.446671664481983e-05,285.17926025390625,294.1499938964844,285.4566955566406,282.3480224609375,289.73455810546875,287.1161193847656,285.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.485339978709816e-05,1.1863764137753918e-10,9.485328337177634e-05,-0.0002170471852878,0.0,0.0,0.0,-0.0005342820659279,60.0,0.0203326996415853,-0.0,-6.13418704720203e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,8.90190767677268e-06,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,6.561906502611237e-06,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,6.923726687091403e-06,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.374138244311324e-06,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,4.446671664481983e-05,285.17926025390625,294.1499938964844,285.4566955566406,282.3480224609375,289.73455810546875,287.1161193847656,285.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.485339978709816e-05,1.1863764137753918e-10,9.485328337177634e-05,-0.0002170471852878,0.0,0.0,0.0,-0.0005342820659279,60.0,0.0203326996415853,-0.0,-6.13418704720203e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,6.555931577167939e-06,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,4.832605554838665e-06,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,5.099073405290255e-06,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,6.903711891936837e-06,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,3.274812115705572e-05,285.1803894042969,294.1499938964844,285.3882751464844,282.3007202148437,289.7334289550781,287.1175842285156,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.98559670126997e-05,8.737217893628467e-11,6.985587970120832e-05,-0.0001598471571924,0.0,0.0,0.0,-0.0003934786072932,60.0,0.0099200699478387,-0.0,-3.3270525223727527e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,6.555931577167939e-06,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,4.832605554838665e-06,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,5.099073405290255e-06,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,6.903711891936837e-06,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,3.274812115705572e-05,285.1803894042969,294.1499938964844,285.3882751464844,282.3007202148437,289.7334289550781,287.1175842285156,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.98559670126997e-05,8.737217893628467e-11,6.985587970120832e-05,-0.0001598471571924,0.0,0.0,0.0,-0.0003934786072932,60.0,0.0099200699478387,-0.0,-3.3270525223727527e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,4.892331617156742e-06,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,3.6063081552129006e-06,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,3.80515825781913e-06,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,5.151860932528507e-06,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,2.4438124455627985e-05,285.1810302734375,294.1499938964844,285.3213806152344,282.2555236816406,289.7327880859375,287.1184997558594,285.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.212972973822616e-05,6.520115003461058e-11,5.212966425460763e-05,-0.0001192852578242,0.0,0.0,0.0,-0.0002936318051069,60.0,0.0045114262029528,-0.0,-1.8527747391861027e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,4.892331617156742e-06,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,3.6063081552129006e-06,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,3.80515825781913e-06,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,5.151860932528507e-06,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,2.4438124455627985e-05,285.1810302734375,294.1499938964844,285.3213806152344,282.2555236816406,289.7327880859375,287.1184997558594,285.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.212972973822616e-05,6.520115003461058e-11,5.212966425460763e-05,-0.0001192852578242,0.0,0.0,0.0,-0.0002936318051069,60.0,0.0045114262029528,-0.0,-1.8527747391861027e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,4.121604888496222e-06,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,3.03817887470359e-06,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,3.205702569175628e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,4.340248779044487e-06,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,2.058819882222452e-05,285.1812438964844,294.1499938964844,285.2885437011719,282.2337646484375,289.73260498046875,287.1187744140625,285.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.391745096654631e-05,5.492963028874698e-11,4.39173927588854e-05,-0.0001004935256787,0.0,0.0,0.0,-0.0002473743807058,60.0,0.0026574877556413,-0.0,-1.314993391954289e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,3.370380227352144e-06,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,2.4844248400768265e-06,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,2.6214147510472685e-06,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,3.549173015926499e-06,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,1.683568916632794e-05,285.181396484375,294.1499938964844,285.2561340332031,282.21258544921875,289.7324523925781,287.11895751953125,285.265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5912820749217644e-05,4.491783334170663e-11,3.591277709347196e-05,-8.217704453272745e-05,0.0,0.0,0.0,-0.0002022866101469,60.0,0.0012282009702175,-0.0,-8.793234196335928e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,2.0192526335449656e-06,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.4884615211485652e-06,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,1.5705346640970674e-06,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,2.126370418409352e-06,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,1.0086549991683569e-05,285.1815185546875,294.1499938964844,285.1925354003906,282.172119140625,289.7323303222656,287.1191711425781,285.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1516090782824904e-05,2.691114171782249e-11,2.151606349798385e-05,-4.923384403809905e-05,0.0,0.0,0.0,-0.0001211939234053,60.0,-0.0009349948377348,-0.0,-3.156255812264419e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,2.0192526335449656e-06,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.4884615211485652e-06,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,1.5705346640970674e-06,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,2.126370418409352e-06,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,1.0086549991683569e-05,285.1815185546875,294.1499938964844,285.1925354003906,282.172119140625,289.7323303222656,287.1191711425781,285.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1516090782824904e-05,2.691114171782249e-11,2.151606349798385e-05,-4.923384403809905e-05,0.0,0.0,0.0,-0.0001211939234053,60.0,-0.0009349948377348,-0.0,-3.156255812264419e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,1.3092452491036966e-06,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.650902939029038e-07,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,1.0183049425904755e-06,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,1.3786983572572351e-06,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,6.539928563142894e-06,285.1814880371094,294.1499938964844,285.1499938964844,282.1458740234375,289.7322998046875,287.1192321777344,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.39506637424347e-05,1.7448738634517902e-11,1.3950646462035364e-05,-3.192235453752801e-05,0.0,0.0,0.0,-7.858006574679166e-05,60.0,-0.0014240649761632,-0.0,-1.3268837417701462e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,1.0385419955127873e-06,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.655454510313575e-07,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,8.077573170339747e-07,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,1.09363475075952e-06,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,5.1877141231670976e-06,285.1815185546875,294.1499938964844,285.1307067871094,282.1342468261719,289.7322998046875,287.1192321777344,285.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1066224033129402e-05,1.384099865969768e-11,1.1066210390708877e-05,-2.532206417527049e-05,0.0,0.0,0.0,-6.233283784240484e-05,60.0,-0.00134380441159,-0.0,-8.349085311998294e-12,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,4.470520309496351e-07,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,3.2953764161902654e-07,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,3.477082088920725e-07,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,4.7076736109374906e-07,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,2.233109626104124e-06,285.1814270019531,294.1499938964844,285.0706787109375,282.0992126464844,289.7322998046875,287.1192321777344,285.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7635990085836966e-06,5.958053495014326e-12,4.763593096868135e-06,-1.0900195775320752e-05,0.0,0.0,0.0,-2.683197089936584e-05,60.0,-0.0011528270551934,-0.0,-1.5470594640423774e-12,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,4.470520309496351e-07,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,3.2953764161902654e-07,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,3.477082088920725e-07,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,4.7076736109374906e-07,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,2.233109626104124e-06,285.1814270019531,294.1499938964844,285.0706787109375,282.0992126464844,289.7322998046875,287.1192321777344,285.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7635990085836966e-06,5.958053495014326e-12,4.763593096868135e-06,-1.0900195775320752e-05,0.0,0.0,0.0,-2.683197089936584e-05,60.0,-0.0011528270551934,-0.0,-1.5470594640423774e-12,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,1.5908837269762446e-07,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.1726958604185712e-07,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,1.2373577362723154e-07,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,1.675277303547773e-07,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.946766231725633e-07,285.1813659667969,294.1499938964844,285.0125427246094,282.0671691894531,289.7322998046875,287.11920166015625,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.695187961558986e-06,2.120256878054838e-12,1.6951858015090693e-06,-3.878968527715188e-06,0.0,0.0,0.0,-9.54850111156702e-06,60.0,-0.0006795754306949,-0.0,-1.9591502086000609e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,1.5908837269762446e-07,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.1726958604185712e-07,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,1.2373577362723154e-07,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,1.675277303547773e-07,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.946766231725633e-07,285.1813659667969,294.1499938964844,285.0125427246094,282.0671691894531,289.7322998046875,287.11920166015625,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.695187961558986e-06,2.120256878054838e-12,1.6951858015090693e-06,-3.878968527715188e-06,0.0,0.0,0.0,-9.54850111156702e-06,60.0,-0.0006795754306949,-0.0,-1.9591502086000609e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,7.879457086801268e-08,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,5.808222525161e-08,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,6.128485097178782e-08,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,8.297448772509598e-08,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,3.935938366339542e-07,285.1813659667969,294.1499938964844,284.98419189453125,282.05230712890625,289.7322998046875,287.11920166015625,285.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.396243629249511e-07,1.0501310107949302e-12,8.396233397434116e-07,-1.921235707413871e-06,0.0,0.0,0.0,-4.72934334538877e-06,60.0,-0.0004351534589659,-0.0,-4.8059965024587626e-14,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,3.3701230250926535e-08,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,2.4842352175369345e-08,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,2.6212148895865546e-08,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,3.5489023275658844e-08,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,1.6834404448218265e-07,285.1813659667969,294.1499938964844,284.9563293457031,282.0382995605469,289.7323303222656,287.11920166015625,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.591235042676999e-07,4.4918178876939e-13,3.59123049520349e-07,-8.217453455472423e-07,0.0,0.0,0.0,-2.022847183980048e-06,60.0,-0.0002571858931332,-0.0,-8.791892825473891e-15,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.6497501970368376e-09,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.953223360828815e-09,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,2.0609232098678376e-09,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.790314868050814e-09,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.323600518077228e-08,285.18133544921875,294.1499938964844,284.9021301269531,282.0127258300781,289.7323303222656,287.11920166015625,285.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.8244542704669584e-08,3.530717927226201e-14,2.82445071775328e-08,-6.462487789349325e-08,0.0,0.0,0.0,-1.590960891917348e-07,60.0,-8.365810936084017e-05,-0.0,-5.4350146993258e-17,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.6497501970368376e-09,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.953223360828815e-09,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,2.0609232098678376e-09,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.790314868050814e-09,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.323600518077228e-08,285.18133544921875,294.1499938964844,284.9021301269531,282.0127258300781,289.7323303222656,287.11920166015625,285.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.8244542704669584e-08,3.530717927226201e-14,2.82445071775328e-08,-6.462487789349325e-08,0.0,0.0,0.0,-1.590960891917348e-07,60.0,-8.365810936084017e-05,-0.0,-5.4350146993258e-17,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-1.9367200898567918e-10,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.5063424119166058e-10,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.0394595734440907e-10,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-9.674283596439182e-10,285.18133544921875,294.1499938964844,284.8500061035156,281.9906921386719,289.7323303222656,287.11920166015625,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.071454119345617e-09,-2.574809906030675e-15,-2.071451454810358e-09,4.7361439214910214e-09,0.0,0.0,0.0,1.1670636013150217e-08,60.0,-1.6798701835796237e-05,-0.0,-2.9035179458892946e-19,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-1.9367200898567918e-10,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.5063424119166058e-10,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.0394595734440907e-10,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-9.674283596439182e-10,285.18133544921875,294.1499938964844,284.8500061035156,281.9906921386719,289.7323303222656,287.11920166015625,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.071454119345617e-09,-2.574809906030675e-15,-2.071451454810358e-09,4.7361439214910214e-09,0.0,0.0,0.0,1.1670636013150217e-08,60.0,-1.6798701835796237e-05,-0.0,-2.9035179458892946e-19,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,1.7908903526819838e-11,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.3201277744567808e-11,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.3929189399131126e-11,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,1.8858940450949824e-11,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,8.945837126628219e-11,285.18133544921875,294.1499938964844,284.79931640625,281.9725341796875,289.7323303222656,287.11920166015625,285.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.003846671927434e-10,2.3072812200248643e-16,2.0038443127035063e-10,-4.5239195722857046e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,1.027580196932831e-06,-0.0,-2.482726264976618e-21,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,1.7908903526819838e-11,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.3201277744567808e-11,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.3929189399131126e-11,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,1.8858940450949824e-11,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,8.945837126628219e-11,285.18133544921875,294.1499938964844,284.79931640625,281.9725341796875,289.7323303222656,287.11920166015625,285.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.003846671927434e-10,2.3072812200248643e-16,2.0038443127035063e-10,-4.5239195722857046e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,1.027580196932831e-06,-0.0,-2.482726264976618e-21,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-4.349305204182086e-12,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-3.3828031521798696e-12,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-4.58002819697656e-12,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-2.172560395474753e-11,285.18133544921875,294.1499938964844,284.7493896484375,281.958251953125,289.7323303222656,287.11920166015625,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.167956951794949e-11,-3.8882064753140944e-17,-4.167953135403302e-11,9.891720775812016e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,4.5206606955616735e-06,-0.0,-1.4643019138442432e-22,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
