time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179040,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-4.349305204182086e-12,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-3.3828031521798696e-12,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-4.58002819697656e-12,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-2.172560395474753e-11,285.18133544921875,294.1499938964844,284.7493896484375,281.958251953125,289.7323303222656,287.11920166015625,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.167956951794949e-11,-3.8882064753140944e-17,-4.167953135403302e-11,9.891720775812016e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,4.5206606955616735e-06,-0.0,-1.4643019138442432e-22,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.7247314453125,281.9524841308594,289.7323303222656,287.11920166015625,285.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,4.831170826946618e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.70025634765625,281.9476013183594,289.7323303222656,287.11920166015625,285.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,4.892471224593464e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.6519470214844,281.9402160644531,289.7323303222656,287.11920166015625,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.8488073445381845e-12,1.2145372992927285e-17,-2.8488194876025164e-12,3.595919785895352e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.729018655780237e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.6519470214844,281.9402160644531,289.7323303222656,287.11920166015625,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,2.8488073445381845e-12,1.2145372992927285e-17,-2.8488194876025164e-12,3.595919785895352e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.729018655780237e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.6044616699219,281.93585205078125,289.7323303222656,287.11920166015625,285.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.933033404568144e-13,-1.7360216532301478e-17,-1.9328597966952746e-13,-7.410905114406396e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.426387022249401e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.6044616699219,281.93585205078125,289.7323303222656,287.11920166015625,285.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.933033404568144e-13,-1.7360216532301478e-17,-1.9328597966952746e-13,-7.410905114406396e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.426387022249401e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.557861328125,281.9341735839844,289.7323303222656,287.11920166015625,285.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,4.115375759283779e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.557861328125,281.9341735839844,289.7323303222656,287.11920166015625,285.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,4.115375759283779e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.5121154785156,281.9349365234375,289.7323303222656,287.11920166015625,285.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,3.8222174225666095e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.5121154785156,281.9349365234375,289.7323303222656,287.11920166015625,285.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,3.8222174225666095e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.48956298828125,281.9361267089844,289.7323303222656,287.11920166015625,285.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,3.683517206809484e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.4672546386719,281.93780517578125,289.7323303222656,287.11920166015625,285.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.4805106905323154e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,3.550008841557428e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.42333984375,281.9425354003906,289.7323303222656,287.11920166015625,285.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,3.296950580988778e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.42333984375,281.9425354003906,289.7323303222656,287.11920166015625,285.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,3.296950580988778e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.3803405761719,281.9488220214844,289.7323303222656,287.11920166015625,285.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,8.198690072116696e-14,1.356828081083488e-17,-8.20004668008502e-14,2.621892286613914e-12,0.0,0.0,0.0,0.0,60.0,3.06190486298874e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.3803405761719,281.9488220214844,289.7323303222656,287.11920166015625,285.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,8.198690072116696e-14,1.356828081083488e-17,-8.20004668008502e-14,2.621892286613914e-12,0.0,0.0,0.0,0.0,60.0,3.06190486298874e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.3383178710937,281.9564208984375,289.7323303222656,287.11920166015625,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.4805106905323154e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,2.8438462322810665e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.3383178710937,281.9564208984375,289.7323303222656,287.11920166015625,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.4805106905323154e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,2.8438462322810665e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.2972717285156,281.96502685546875,289.7323303222656,287.11920166015625,285.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.6418415473017376e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.2972717285156,281.96502685546875,289.7323303222656,287.11920166015625,285.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.6418415473017376e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.2771301269531,281.9696350097656,289.7323303222656,287.11920166015625,285.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.4805106905323154e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,2.546224550314946e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.2572326660156,281.974365234375,289.7323303222656,287.11920166015625,285.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.454706645949045e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.2182006835937,281.9842224121094,289.7323303222656,287.11920166015625,285.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.4805106905323154e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,2.280232365592383e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.2182006835937,281.9842224121094,289.7323303222656,287.11920166015625,285.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.4805106905323154e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,2.280232365592383e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.1802062988281,281.99432373046875,289.7323303222656,287.11920166015625,285.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.8488073445381845e-12,1.2145373820107901e-17,-2.8488194876025164e-12,3.595919785895352e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.11828250940016e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.1802062988281,281.99432373046875,289.7323303222656,287.11920166015625,285.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.8488073445381845e-12,1.2145373820107901e-17,-2.8488194876025164e-12,3.595919785895352e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.11828250940016e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.143310546875,282.0043640136719,289.7323303222656,287.11920166015625,285.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.4805106905323154e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,1.968059905266273e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.143310546875,282.0043640136719,289.7323303222656,287.11920166015625,285.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.4805106905323154e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,1.968059905266273e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.10748291015625,282.0141296386719,289.7323303222656,287.11920166015625,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,8.198690072116696e-14,1.3568279983654265e-17,-8.20004668008502e-14,2.621892286613914e-12,0.0,0.0,0.0,0.0,60.0,1.8284032421433949e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.10748291015625,282.0141296386719,289.7323303222656,287.11920166015625,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,8.198690072116696e-14,1.3568279983654265e-17,-8.20004668008502e-14,2.621892286613914e-12,0.0,0.0,0.0,0.0,60.0,1.8284032421433949e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,284.0899658203125,282.0188293457031,289.7323303222656,287.11920166015625,285.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.480510525096193e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,1.7625711734581273e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.07275390625,282.0233764648437,289.7323303222656,287.11920166015625,285.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.4186691790127485e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,1.699266817922762e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.0391540527344,282.0318298339844,289.7323303222656,287.11920166015625,285.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.4186691790127485e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5791024452482816e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.0391540527344,282.0318298339844,289.7323303222656,287.11920166015625,285.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.4186691790127485e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5791024452482816e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.0067138671875,282.0392761230469,289.7323303222656,287.11920166015625,285.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.4186691790127485e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,1.4661792420156416e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,284.0067138671875,282.0392761230469,289.7323303222656,287.11920166015625,285.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.4186691790127485e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,1.4661792420156416e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.9754333496094,282.0454406738281,289.7323303222656,287.11920166015625,285.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.462202750713738e-12,-1.470048510144745e-17,2.462217495863284e-12,-5.078071210057322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.362888383482641e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.9754333496094,282.0454406738281,289.7323303222656,287.11920166015625,285.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.462202750713738e-12,-1.470048510144745e-17,2.462217495863284e-12,-5.078071210057322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.362888383482641e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.9453430175781,282.0500793457031,289.7323303222656,287.11920166015625,285.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,1.2655408454520511e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.9453430175781,282.0500793457031,289.7323303222656,287.11920166015625,285.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,1.2655408454520511e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
