time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181500,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.9307556152344,282.0517578125,289.7323303222656,287.11920166015625,285.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,1.2195426961625344e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.9164733886719,282.052978515625,289.7323303222656,287.11920166015625,285.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,1.1756167168641696e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.8888244628906,282.05389404296875,289.7323303222656,287.11920166015625,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,8.198690072116696e-14,1.3568279983654265e-17,-8.20004668008502e-14,2.621892286613914e-12,0.0,0.0,0.0,0.0,60.0,1.0921141893049937e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.8888244628906,282.05389404296875,289.7323303222656,287.11920166015625,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,8.198690072116696e-14,1.3568279983654265e-17,-8.20004668008502e-14,2.621892286613914e-12,0.0,0.0,0.0,0.0,60.0,1.0921141893049937e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8624267578125,282.05255126953125,289.7323303222656,287.11920166015625,285.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,1.0148054343517288e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8624267578125,282.05255126953125,289.7323303222656,287.11920166015625,285.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,1.0148054343517288e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8373107910156,282.0487060546875,289.7323303222656,287.11920166015625,285.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,9.427568556930056e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8373107910156,282.0487060546875,289.7323303222656,287.11920166015625,285.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,9.427568556930056e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8135070800781,282.04217529296875,289.7323303222656,287.11920166015625,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,8.75922978593735e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8135070800781,282.04217529296875,289.7323303222656,287.11920166015625,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,8.75922978593735e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.80206298828125,282.0378112792969,289.7323303222656,287.11920166015625,285.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.480510525096193e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,8.460013987132697e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7909851074219,282.0326843261719,289.7323303222656,287.11920166015625,285.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,8.153739372573909e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7698059082031,282.0199584960937,289.7323303222656,287.11920166015625,285.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,7.569653917016694e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7698059082031,282.0199584960937,289.7323303222656,287.11920166015625,285.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,7.569653917016694e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.75,282.0038146972656,289.7323303222656,287.11920166015625,285.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,2.7931502596945097e-12,1.1526960359273453e-17,-2.7931617522375385e-12,5.277396141617485e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.054110255921842e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.75,282.0038146972656,289.7323303222656,287.11920166015625,285.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,2.7931502596945097e-12,1.1526960359273453e-17,-2.7931617522375385e-12,5.277396141617485e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.054110255921842e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.73291015625,281.9877624511719,289.7323303222656,287.11920166015625,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.573517137241521e-12,-1.593731036875511e-17,2.573533183433674e-12,-1.715117956511969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.541071684296185e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.73291015625,281.9877624511719,289.7323303222656,287.11920166015625,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.573517137241521e-12,-1.593731036875511e-17,2.573533183433674e-12,-1.715117956511969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.541071684296185e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7197265625,281.9753723144531,289.7323303222656,287.11920166015625,285.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,6.071070970392611e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7197265625,281.9753723144531,289.7323303222656,287.11920166015625,285.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,6.071070970392611e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.7144775390625,281.970458984375,289.7323303222656,287.11920166015625,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.480510525096193e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,5.850188813383284e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.7101135253906,281.9663391113281,289.7323303222656,287.11920166015625,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.480510525096193e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,5.639553819491994e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7038269042969,281.96044921875,289.7323303222656,287.11920166015625,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,5.240144105300715e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7038269042969,281.96044921875,289.7323303222656,287.11920166015625,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,5.240144105300715e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7005615234375,281.9573669433594,289.7323303222656,287.11920166015625,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,4.869198733103985e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7005615234375,281.9573669433594,289.7323303222656,287.11920166015625,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,4.869198733103985e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.70001220703125,281.95684814453125,289.7323303222656,287.11920166015625,285.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,4.525123813436949e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.70001220703125,281.95684814453125,289.7323303222656,287.11920166015625,285.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,4.525123813436949e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.701904296875,281.9586486816406,289.7323303222656,287.11920166015625,285.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,8.198690072116696e-14,1.3568279983654265e-17,-8.20004668008502e-14,2.621892286613914e-12,0.0,0.0,0.0,0.0,60.0,4.203819798931363e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.701904296875,281.9586486816406,289.7323303222656,287.11920166015625,285.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,8.198690072116696e-14,1.3568279983654265e-17,-8.20004668008502e-14,2.621892286613914e-12,0.0,0.0,0.0,0.0,60.0,4.203819798931363e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.70367431640625,281.9602966308594,289.7323303222656,287.11920166015625,285.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.480510525096193e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,4.0517073784940294e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7059326171875,281.9624328613281,289.7323303222656,287.11920166015625,285.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,3.905970515916124e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7118225097656,281.96795654296875,289.7323303222656,287.11920166015625,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,3.62998179070928e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7118225097656,281.96795654296875,289.7323303222656,287.11920166015625,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,3.62998179070928e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.71929931640625,281.9749755859375,289.7323303222656,287.11920166015625,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,3.372893218056561e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.71929931640625,281.9749755859375,289.7323303222656,287.11920166015625,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,3.372893218056561e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.72802734375,281.9831848144531,289.7323303222656,287.11920166015625,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8488073445381845e-12,1.2145372992927285e-17,-2.8488194876025164e-12,3.595919785895352e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.133793882170721e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.72802734375,281.9831848144531,289.7323303222656,287.11920166015625,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8488073445381845e-12,1.2145372992927285e-17,-2.8488194876025164e-12,3.595919785895352e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.133793882170721e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7377624511719,281.9923095703125,289.7323303222656,287.11920166015625,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.912000809374149e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7377624511719,281.9923095703125,289.7323303222656,287.11920166015625,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.912000809374149e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7428894042969,281.99713134765625,289.7323303222656,287.11920166015625,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.8065696255907824e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
