time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183960,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7481689453125,282.0021057128906,289.7323303222656,287.11920166015625,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.7038706207349605e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.7590026855469,282.01226806640625,289.7323303222656,287.11920166015625,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,8.198690072116696e-14,1.3568279983654265e-17,-8.20004668008502e-14,2.621892286613914e-12,0.0,0.0,0.0,0.0,60.0,2.5119081215052574e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.7590026855469,282.01226806640625,289.7323303222656,287.11920166015625,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,8.198690072116696e-14,1.3568279983654265e-17,-8.20004668008502e-14,2.621892286613914e-12,0.0,0.0,0.0,0.0,60.0,2.5119081215052574e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.7699279785156,282.02252197265625,289.7323303222656,287.11920166015625,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.573517137241521e-12,-1.593731036875511e-17,2.573533183433674e-12,-1.715117956511969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.333153048539316e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.7699279785156,282.02252197265625,289.7323303222656,287.11920166015625,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.573517137241521e-12,-1.593731036875511e-17,2.573533183433674e-12,-1.715117956511969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.333153048539316e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7806701660156,282.0326232910156,289.7323303222656,287.11920166015625,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.168743833408371e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7806701660156,282.0326232910156,289.7323303222656,287.11920166015625,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.168743833408371e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7909851074219,282.04229736328125,289.7323303222656,287.11920166015625,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.0148095813965488e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7909851074219,282.04229736328125,289.7323303222656,287.11920166015625,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,2.0148095813965488e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.7958374023437,282.046875,289.7323303222656,287.11920166015625,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.573517137241521e-12,-1.593731036875511e-17,2.573533183433674e-12,-1.715117956511969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9423966080012178e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.8005065917969,282.0512390136719,289.7323303222656,287.11920166015625,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.573517137241521e-12,-1.593731036875511e-17,2.573533183433674e-12,-1.715117956511969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.871577666179292e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.8089904785156,282.0592041015625,289.7323303222656,287.11920166015625,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5178600523978467e-12,-1.5318896907920666e-17,2.517875231228261e-12,-3.3965946374947546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.747473845625791e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.8089904785156,282.0592041015625,289.7323303222656,287.11920166015625,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5178600523978467e-12,-1.5318896907920666e-17,2.517875231228261e-12,-3.3965946374947546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.747473845625791e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8161315917969,282.06591796875,289.7323303222656,287.11920166015625,285.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,2.7931502596945097e-12,1.1526959532092841e-17,-2.7931617522375385e-12,5.277396141617485e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6185879303520778e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8161315917969,282.06591796875,289.7323303222656,287.11920166015625,285.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,2.7931502596945097e-12,1.1526959532092841e-17,-2.7931617522375385e-12,5.277396141617485e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6185879303520778e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.8216552734375,282.07110595703125,289.7323303222656,287.11920166015625,285.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.173368244210108e-12,1.9506157960558e-17,5.1733487285710026e-12,-7.733545574761802e-12,0.0,0.0,0.0,0.0,60.0,1.509285425527196e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.8216552734375,282.07110595703125,289.7323303222656,287.11920166015625,285.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.173368244210108e-12,1.9506157960558e-17,5.1733487285710026e-12,-7.733545574761802e-12,0.0,0.0,0.0,0.0,60.0,1.509285425527196e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.8252258300781,282.074462890625,289.7323303222656,287.11920166015625,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.480510525096193e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,1.399982920702314e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.8252258300781,282.074462890625,289.7323303222656,287.11920166015625,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.480510525096193e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,1.399982920702314e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.55841490571021e-13,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,1.885896766442436e-13,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.989884223108779e-13,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.694134249459773e-13,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.82623291015625,282.07537841796875,289.7323303222656,287.11920166015625,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.9330129402521381e-13,1.4805106905323154e-17,-1.9331609338486832e-13,-7.41061021141548e-13,0.0,0.0,0.0,0.0,60.0,1.3485197314366817e-07,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8266296386719,282.0757751464844,289.7323303222656,287.11920166015625,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,1.2991058895295282e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.82550048828125,282.07470703125,289.7323303222656,287.11920166015625,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,-1.5134526165638815e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.82550048828125,282.07470703125,289.7323303222656,287.11920166015625,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,-1.5134526165638815e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.82159423828125,282.071044921875,289.7323303222656,287.11920166015625,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,-4.76763858614504e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.82159423828125,282.071044921875,289.7323303222656,287.11920166015625,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,-4.76763858614504e-07,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8146057128906,282.0644836425781,289.7323303222656,287.11920166015625,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,-5.895503818464933e-08,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8146057128906,282.0644836425781,289.7323303222656,287.11920166015625,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,-5.895503818464933e-08,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8042297363281,282.05474853515625,289.7323303222656,287.11920166015625,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,5.1007834400707e-08,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.8042297363281,282.05474853515625,289.7323303222656,287.11920166015625,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,5.1007834400707e-08,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.7976989746094,282.0486145019531,289.7323303222656,287.11920166015625,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,2.7931502596945097e-12,1.1526960359273453e-17,-2.7931617522375385e-12,5.277396141617485e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.753983683438491e-08,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0,285.18133544921875,294.1499938964844,283.79022216796875,282.04156494140625,289.7323303222656,287.11920166015625,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.3764410076132216e-13,1.418669344448871e-17,-1.376582767047274e-13,9.404156056311286e-13,0.0,0.0,0.0,0.0,60.0,7.464450391125865e-08,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.772216796875,282.0246887207031,289.7323303222656,287.11920166015625,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.573517137241521e-12,-1.5937308714393885e-17,2.573533183433674e-12,-1.715117956511969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.958588810197399e-08,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,-2.55841490571021e-13,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,-1.989884223108779e-13,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,-2.694134249459773e-13,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,-1.2779767478640625e-12,285.18133544921875,294.1499938964844,283.772216796875,282.0246887207031,289.7323303222656,287.11920166015625,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.573517137241521e-12,-1.5937308714393885e-17,2.573533183433674e-12,-1.715117956511969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.958588810197399e-08,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,1.335748400776992e-09,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.84626713496084e-10,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.0389186178016983e-09,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,1.4066074971452736e-09,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,6.6723164771076435e-09,285.18133544921875,294.1499938964844,283.75,282.0038146972656,289.7323303222656,287.11920166015625,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4238034751201669e-08,1.7788931948575087e-14,1.4238016987633273e-08,-3.25755848962217e-08,0.0,0.0,0.0,-8.018105290830135e-08,60.0,-9.127875273406971e-06,-0.0,-1.3811477701189757e-17,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,1.335748400776992e-09,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.84626713496084e-10,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.0389186178016983e-09,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,1.4066074971452736e-09,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,6.6723164771076435e-09,285.18133544921875,294.1499938964844,283.75,282.0038146972656,289.7323303222656,287.11920166015625,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4238034751201669e-08,1.7788931948575087e-14,1.4238016987633273e-08,-3.25755848962217e-08,0.0,0.0,0.0,-8.018105290830135e-08,60.0,-9.127875273406971e-06,-0.0,-1.3811477701189757e-17,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,7.934668033726666e-09,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,5.848920459072815e-09,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,6.1714269250501275e-09,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,8.355588221320431e-09,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,3.9635171589225144e-08,285.18133544921875,294.1499938964844,283.7240295410156,281.9794311523437,289.7323303222656,287.11920166015625,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.454073707753197e-08,1.0575573619955869e-13,8.45406304961216e-08,-1.9345468160736345e-07,0.0,0.0,0.0,-4.762114258483052e-07,60.0,-1.5025382708699908e-05,-0.0,-4.873582468342132e-16,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,7.934668033726666e-09,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,5.848920459072815e-09,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,6.1714269250501275e-09,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,8.355588221320431e-09,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,3.9635171589225144e-08,285.18133544921875,294.1499938964844,283.7240295410156,281.9794311523437,289.7323303222656,287.11920166015625,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.454073707753197e-08,1.0575573619955869e-13,8.45406304961216e-08,-1.9345468160736345e-07,0.0,0.0,0.0,-4.762114258483052e-07,60.0,-1.5025382708699908e-05,-0.0,-4.873582468342132e-16,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,1.313208741748895e-07,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.680119461563665e-08,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.0213877033038445e-07,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,1.382872198973928e-07,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,6.559726557497925e-07,285.18133544921875,294.1499938964844,283.6951599121094,281.9523010253906,289.7323303222656,287.11920166015625,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.39921269237675e-06,1.7500926922930926e-12,1.3992109870741842e-06,-3.2017749163060216e-06,0.0,0.0,0.0,-7.8813754953444e-06,60.0,-0.0008897319785319,-0.0,-1.3349296169341836e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,1.313208741748895e-07,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.680119461563665e-08,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,1.0213877033038445e-07,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,1.382872198973928e-07,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,6.559726557497925e-07,285.18133544921875,294.1499938964844,283.6951599121094,281.9523010253906,289.7323303222656,287.11920166015625,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.39921269237675e-06,1.7500926922930926e-12,1.3992109870741842e-06,-3.2017749163060216e-06,0.0,0.0,0.0,-7.8813754953444e-06,60.0,-0.0008897319785319,-0.0,-1.3349296169341836e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,2.8345624514258816e-07,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,2.089454795850543e-07,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,2.2046664582831e-07,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,2.9849309157725656e-07,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,1.4159177226247266e-06,285.18133544921875,294.1499938964844,283.6797180175781,281.93780517578125,289.7323303222656,287.11920166015625,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0202213565644342e-06,3.777578944097471e-12,3.020217718585627e-06,-6.911065156600671e-06,0.0,0.0,0.0,-1.701207656878978e-05,60.0,-0.0020689466036856,-0.0,-6.219606535524946e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
