time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186360,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,5.534828915187973e-07,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,4.079915072452425e-07,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,4.304879723804334e-07,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,5.828441658195516e-07,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,2.7647517981677083e-06,285.18133544921875,294.1499938964844,283.6636047363281,281.92266845703125,289.7322998046875,287.11920166015625,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897376013308531e-06,7.376194273434056e-12,5.8973687373509165e-06,-1.3494736776920035e-05,0.0,0.0,0.0,-3.3218268072232604e-05,60.0,-0.0042250393889844,-0.0,-2.3713711116285507e-12,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,1.5789697727086605e-06,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,1.1639136801022687e-06,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,1.2280912642381736e-06,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,1.6627312788841664e-06,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.887253559601959e-06,285.1813659667969,294.1499938964844,283.6295471191406,281.89068603515625,289.7322692871094,287.1192626953125,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824042177177034e-05,2.104276995706921e-11,1.6824020349304192e-05,-3.849775021080859e-05,0.0,0.0,0.0,-9.47650842135772e-05,60.0,-0.0130999330431222,-0.0,-1.929916122744845e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,1.5789697727086605e-06,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,1.1639136801022687e-06,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,1.2280912642381736e-06,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,1.6627312788841664e-06,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.887253559601959e-06,285.1813659667969,294.1499938964844,283.6295471191406,281.89068603515625,289.7322692871094,287.1192626953125,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824042177177034e-05,2.104276995706921e-11,1.6824020349304192e-05,-3.849775021080859e-05,0.0,0.0,0.0,-9.47650842135772e-05,60.0,-0.0130999330431222,-0.0,-1.929916122744845e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,3.36457674166013e-06,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,2.480146804373362e-06,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,2.616900928842369e-06,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,3.543061666277936e-06,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,1.6806698113214225e-05,285.1815795898437,294.1499938964844,283.5932006835937,281.8565673828125,289.7320556640625,287.1194763183594,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.584998557926156e-05,4.4839493229531506e-11,3.584994192351587e-05,-8.203391189454123e-05,0.0,0.0,0.0,-0.000201932809432,60.0,-0.0303731020539999,-0.0,-8.762977843357334e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,3.36457674166013e-06,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,2.480146804373362e-06,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,2.616900928842369e-06,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,3.543061666277936e-06,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,1.6806698113214225e-05,285.1815795898437,294.1499938964844,283.5932006835937,281.8565673828125,289.7320556640625,287.1194763183594,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.584998557926156e-05,4.4839493229531506e-11,3.584994192351587e-05,-8.203391189454123e-05,0.0,0.0,0.0,-0.000201932809432,60.0,-0.0303731020539999,-0.0,-8.762977843357334e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,5.538071036426118e-06,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,4.082305167685263e-06,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,4.307401468395256e-06,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,5.831856014992809e-06,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,2.7663714718073606e-05,285.1820678710937,294.1499938964844,283.5548095703125,281.82049560546875,289.7314758300781,287.11993408203125,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.900912947254256e-05,7.380584338134709e-11,5.900905671296641e-05,-0.0001350277598248,0.0,0.0,0.0,-0.0003323816927149,60.0,-0.05479371920228,-0.0,-2.374148377892737e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,5.538071036426118e-06,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,4.082305167685263e-06,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,4.307401468395256e-06,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,5.831856014992809e-06,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,2.7663714718073606e-05,285.1820678710937,294.1499938964844,283.5548095703125,281.82049560546875,289.7314758300781,287.11993408203125,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.900912947254256e-05,7.380584338134709e-11,5.900905671296641e-05,-0.0001350277598248,0.0,0.0,0.0,-0.0003323816927149,60.0,-0.05479371920228,-0.0,-2.374148377892737e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,8.393159077968448e-06,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,6.186890004755696e-06,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,6.528032372443704e-06,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,8.838401299726684e-06,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,4.192542110104114e-05,285.18292236328125,294.1499938964844,283.5145263671875,281.7826538085937,289.73028564453125,287.1207275390625,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.943041029851884e-05,1.1185538606461876e-10,8.943029388319701e-05,-0.0002046394365606,0.0,0.0,0.0,-0.0005037361988797,60.0,-0.0880849733948707,-0.0,-5.453077989159283e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,8.393159077968448e-06,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,6.186890004755696e-06,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,6.528032372443704e-06,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,8.838401299726684e-06,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,4.192542110104114e-05,285.18292236328125,294.1499938964844,283.5145263671875,281.7826538085937,289.73028564453125,287.1207275390625,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.943041029851884e-05,1.1185538606461876e-10,8.943029388319701e-05,-0.0002046394365606,0.0,0.0,0.0,-0.0005037361988797,60.0,-0.0880849733948707,-0.0,-5.453077989159283e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,1.0867927812796552e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,8.011128556972835e-06,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,8.452858310192823e-06,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,1.1444452866271604e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,5.428736403700896e-05,285.1837463378906,294.1499938964844,283.4937438964844,281.7631530761719,289.7291259765625,287.12127685546875,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001157992010121,1.4483630961237282e-10,0.0001157990554929,-0.0002649780944921,0.0,0.0,0.0,-0.0006522642215713,60.0,-0.1122387945652008,-0.0,-9.142908097281575e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,1.469540256948676e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,1.0832492989720777e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,1.1429791811679024e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,1.5474966858164407e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,7.34063214622438e-05,285.18505859375,294.1499938964844,283.4725952148437,281.7432861328125,289.72705078125,287.1217956542969,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001565809798194,1.9584435462238758e-10,0.0001565807760925,-0.0003582974895834,0.0,0.0,0.0,-0.0008819765644147,60.0,-0.1463974416255951,-0.0,-1.671682459125634e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,2.7615596991381608e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,2.035641773545649e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,2.147886152670253e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,2.908055466832593e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0001379451423417,285.1900939941406,294.1499938964844,283.42919921875,281.7025451660156,289.7156066894531,287.11871337890625,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942474966403,3.6803135539109633e-10,0.0002942471182905,-0.0006733136251568,0.0,0.0,0.0,-0.0016574144829064,60.0,-0.2728707790374756,-0.0,-5.903365352111223e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,2.7615596991381608e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,2.035641773545649e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,2.147886152670253e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,2.908055466832593e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0001379451423417,285.1900939941406,294.1499938964844,283.42919921875,281.7025451660156,289.7156066894531,287.11871337890625,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942474966403,3.6803135539109633e-10,0.0002942471182905,-0.0006733136251568,0.0,0.0,0.0,-0.0016574144829064,60.0,-0.2728707790374756,-0.0,-5.903365352111223e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,4.466202517505735e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,3.292193650850095e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,3.4737237001536414e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,4.703126614913344e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0002230952813988,285.1961669921875,294.1499938964844,283.38458251953125,281.6606140136719,289.681640625,287.0933532714844,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005060887197032,6.254660123161671e-10,0.0005060881376266,-0.0011382723459973,0.0,0.0,0.0,-0.0028460463508963,60.0,-0.4949868321418762,-0.0,-1.5440718925674446e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,4.466202517505735e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,3.292193650850095e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,3.4737237001536414e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,4.703126614913344e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0002230952813988,285.1961669921875,294.1499938964844,283.38458251953125,281.6606140136719,289.681640625,287.0933532714844,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005060887197032,6.254660123161671e-10,0.0005060881376266,-0.0011382723459973,0.0,0.0,0.0,-0.0028460463508963,60.0,-0.4949868321418762,-0.0,-1.5440718925674446e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,4.308106144890189e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,3.1756550015416e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,3.35075928887818e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,4.53664360975381e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0002151980734197,285.2005310058594,294.1499938964844,283.3388977050781,281.6177062988281,289.6119079589844,287.0499267578125,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007477097678929,8.632756176574216e-10,0.000747708894778,-0.0015218559419736,0.0,0.0,0.0,-0.0041675502434372,60.0,-0.7920281887054443,-0.0,-1.4366906775364896e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,4.308106144890189e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,3.1756550015416e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,3.35075928887818e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,4.53664360975381e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0002151980734197,285.2005310058594,294.1499938964844,283.3388977050781,281.6177062988281,289.6119079589844,287.0499267578125,285.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007477097678929,8.632756176574216e-10,0.000747708894778,-0.0015218559419736,0.0,0.0,0.0,-0.0041675502434372,60.0,-0.7920281887054443,-0.0,-1.4366906775364896e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.004311141325161e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,6.637391197727993e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,7.003374048508704e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.481973393121734e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0004497824411373,285.2024230957031,294.1499938964844,283.2923889160156,281.57403564453125,289.54461669921875,286.99249267578125,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007216508965939,8.82803441459856e-10,0.000721650023479,-0.0015992536209523,0.0,0.0,0.0,-0.0040654512122273,60.0,-0.892976701259613,-0.0,-6.276119535186808e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.004311141325161e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,6.637391197727993e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,7.003374048508704e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.481973393121734e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0004497824411373,285.2024230957031,294.1499938964844,283.2923889160156,281.57403564453125,289.54461669921875,286.99249267578125,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007216508965939,8.82803441459856e-10,0.000721650023479,-0.0015992536209523,0.0,0.0,0.0,-0.0040654512122273,60.0,-0.892976701259613,-0.0,-6.276119535186808e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,3.861606091959402e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,2.846524512278848e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,3.00348037853837e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,4.06645740440581e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0001928945712279,285.2035827636719,294.1499938964844,283.2688903808594,281.5519714355469,289.50164794921875,286.9649353027344,285.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008444977574981,9.483643870211722e-10,0.0008444967679679,-0.0016487673856317,0.0,0.0,0.0,-0.0046906806528568,60.0,-0.99530029296875,-0.0,-1.1543195732599544e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.004532330436632e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,6.637554179178551e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,7.003545761108398e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.482206223765388e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0004497935005929,285.2078857421875,294.1499938964844,283.2452697753906,281.52978515625,289.4540710449219,286.9363708496094,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007950798608362,9.590378491353135e-10,0.0007950789295136,-0.0017262453911826,0.0,0.0,0.0,-0.0044690598733723,60.0,-1.1046645641326904,-0.0,-6.276422936934979e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.019470599014312e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,6.648565613431856e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,7.015164010226727e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.497937571723014e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0004505397228058,285.2113647460937,294.1499938964844,283.19775390625,281.4851379394531,289.3498840332031,286.85986328125,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430802358314,1.3919108088344954e-09,0.0010430788388475,-0.0026162697467952,0.0,0.0,0.0,-0.0059116403572261,60.0,-1.3075424432754517,-0.0,-6.297260313203878e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.019470599014312e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,6.648565613431856e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,7.015164010226727e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.497937571723014e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0004505397228058,285.2113647460937,294.1499938964844,283.19775390625,281.4851379394531,289.3498840332031,286.85986328125,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430802358314,1.3919108088344954e-09,0.0010430788388475,-0.0026162697467952,0.0,0.0,0.0,-0.0059116403572261,60.0,-1.3075424432754517,-0.0,-6.297260313203878e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.058157593244688e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,6.677083729300648e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.045254460535944e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.53867711359635e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.000452472246252,285.211181640625,294.1499938964844,283.1499938964844,281.4403076171875,289.2447509765625,286.71392822265625,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651711443439,1.7916952366192612e-09,0.0009651693399064,-0.0037452024407684,0.0,0.0,0.0,-0.0057010259479284,60.0,-1.381664156913757,-0.0,-6.351392300985026e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.058157593244688e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,6.677083729300648e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.045254460535944e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.53867711359635e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.000452472246252,285.211181640625,294.1499938964844,283.1499938964844,281.4403076171875,289.2447509765625,286.71392822265625,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651711443439,1.7916952366192612e-09,0.0009651693399064,-0.0037452024407684,0.0,0.0,0.0,-0.0057010259479284,60.0,-1.381664156913757,-0.0,-6.351392300985026e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.093408152693884e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,6.70306762913242e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,7.072670996421948e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.575797594152392e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0004542330862022,285.21099853515625,294.1499938964844,283.1022644042969,281.3954467773437,289.1399230957031,286.5067138671875,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968926702626,2.2308266345305583e-09,0.0009689244907349,-0.0048958994448184,0.0,0.0,0.0,-0.005918723065406,60.0,-1.4222668409347534,-0.0,-6.400916419124769e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.093408152693884e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,6.70306762913242e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,7.072670996421948e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.575797594152392e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0004542330862022,285.21099853515625,294.1499938964844,283.1022644042969,281.3954467773437,289.1399230957031,286.5067138671875,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968926702626,2.2308266345305583e-09,0.0009689244907349,-0.0048958994448184,0.0,0.0,0.0,-0.005918723065406,60.0,-1.4222668409347534,-0.0,-6.400916419124769e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.100961324293166e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,6.708635191898793e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,7.078544877003878e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.583750943420456e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004546103882603,285.2108459472656,294.1499938964844,283.0547180175781,281.3507995605469,289.0359191894531,286.27056884765625,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697316563688,2.324879844195493e-09,0.0009697293280623,-0.0051423530094325,0.0,0.0,0.0,-0.0059653520584106,60.0,-1.4573683738708496,-0.0,-6.41154827007995e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.100961324293166e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,6.708635191898793e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,7.078544877003878e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.583750943420456e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004546103882603,285.2108459472656,294.1499938964844,283.0547180175781,281.3507995605469,289.0359191894531,286.27056884765625,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697316563688,2.324879844195493e-09,0.0009697293280623,-0.0051423530094325,0.0,0.0,0.0,-0.0059653520584106,60.0,-1.4573683738708496,-0.0,-6.41154827007995e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,9.099283488467336e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,6.707398279104382e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,7.077240297803655e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.581984340911732e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0004545265983324,285.2107849121094,294.1499938964844,283.0310974121094,281.32861328125,288.9842224121094,286.15289306640625,285.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695534245111,2.303954582671963e-09,0.0009695511544123,-0.0050875204615294,0.0,0.0,0.0,-0.0059549822472035,60.0,-1.4738894701004028,-0.0,-6.409182162769866e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.08916917978786e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,6.699942605337128e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.0693735324312e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.571333066560328e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004540213558357,285.2107238769531,294.1499938964844,283.0075988769531,281.3065490722656,288.93280029296875,286.0442810058594,285.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684758260846,2.1779165138013923e-09,0.0009684736724011,-0.0047572534531354,0.0,0.0,0.0,-0.0058925012126564,60.0,-1.4892138242721558,-0.0,-6.394939333631555e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.087583748623727e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,6.698773358948529e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,7.068140257615596e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.569663961883634e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004539421934168,285.2106018066406,294.1499938964844,282.9610900878906,281.2628479003906,288.8307800292969,285.8514099121094,285.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158114797978783e-09,0.0009683027747087,-0.0047053671441972,0.0,0.0,0.0,-0.0058826771564781,60.0,-1.5185588598251345,-0.0,-6.392703255642118e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.087583748623727e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,6.698773358948529e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,7.068140257615596e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.569663961883634e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004539421934168,285.2106018066406,294.1499938964844,282.9610900878906,281.2628479003906,288.8307800292969,285.8514099121094,285.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158114797978783e-09,0.0009683027747087,-0.0047053671441972,0.0,0.0,0.0,-0.0058826771564781,60.0,-1.5185588598251345,-0.0,-6.392703255642118e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.13927360670641e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,6.736876093782485e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,7.108342833817005e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.624096128391102e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004565242270473,285.21051025390625,294.1499938964844,282.9154357910156,281.219970703125,288.7294311523437,285.6246337890625,285.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738107910379,2.8020676889894958e-09,0.0009738079970702,-0.0063927476294338,0.0,0.0,0.0,-0.0062019056640565,60.0,-1.5534276962280271,-0.0,-6.46562767769865e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.13927360670641e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,6.736876093782485e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,7.108342833817005e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.624096128391102e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004565242270473,285.21051025390625,294.1499938964844,282.9154357910156,281.219970703125,288.7294311523437,285.6246337890625,285.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738107910379,2.8020676889894958e-09,0.0009738079970702,-0.0063927476294338,0.0,0.0,0.0,-0.0062019056640565,60.0,-1.5534276962280271,-0.0,-6.46562767769865e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.211742144543678e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,6.790294719394296e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.1647074946668e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.700408554635942e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004601441905833,285.21044921875,294.1499938964844,282.87078857421875,281.17803955078125,288.6283569335937,285.3199462890625,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704905271462167e-09,0.0009815285447984,-0.0087584005668759,0.0,0.0,0.0,-0.0066494829952716,60.0,-1.5940464735031128,-0.0,-6.568565424913686e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.211742144543678e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,6.790294719394296e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.1647074946668e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.700408554635942e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004601441905833,285.21044921875,294.1499938964844,282.87078857421875,281.17803955078125,288.6283569335937,285.3199462890625,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704905271462167e-09,0.0009815285447984,-0.0087584005668759,0.0,0.0,0.0,-0.0066494829952716,60.0,-1.5940464735031128,-0.0,-6.568565424913686e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.267581481253728e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,6.831456266809255e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,7.208138413261622e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.759210661286488e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004629335016943,285.2103881835937,294.1499938964844,282.8274230957031,281.13726806640625,288.5274963378906,284.9599914550781,285.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874840034171,4.400567021889401e-09,0.0009874795796349,-0.0105811031535267,0.0,0.0,0.0,-0.0069943647831678,60.0,-1.634978175163269,-0.0,-6.648435402212273e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.267581481253728e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,6.831456266809255e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,7.208138413261622e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.759210661286488e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004629335016943,285.2103881835937,294.1499938964844,282.8274230957031,281.13726806640625,288.5274963378906,284.9599914550781,285.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874840034171,4.400567021889401e-09,0.0009874795796349,-0.0105811031535267,0.0,0.0,0.0,-0.0069943647831678,60.0,-1.634978175163269,-0.0,-6.648435402212273e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
