time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188700,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.262922685593368e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,6.82802201481536e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,7.204514258773997e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.754304483067244e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.000462700787466,285.2103576660156,294.1499938964844,282.8062438964844,281.1174011230469,288.47735595703125,284.7860412597656,285.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869874920696,4.3424992490770364e-09,0.0009869830682873,-0.0104289632290601,0.0,0.0,0.0,-0.006965578533709,60.0,-1.6522016525268557,-0.0,-6.641749905611506e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.254907490685582e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,6.822113937232643e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.198280218290165e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.745864372234792e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004623004060704,285.2103576660156,294.1499938964844,282.78546142578125,281.0978698730469,288.427490234375,284.6272888183594,285.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861337020993,4.2426138158191415e-09,0.0009861293947324,-0.0101672578603029,0.0,0.0,0.0,-0.0069160633720457,60.0,-1.6668249368667605,-0.0,-6.630258297946058e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.224484529113396e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,6.799687253078446e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.174617348937318e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.71382687566802e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004607807204592,285.2103271484375,294.1499938964844,282.7452087402344,281.06005859375,288.3287658691406,284.3604736328125,285.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828918846324,3.863519282276684e-09,0.0009828880429267,-0.009173990227282,0.0,0.0,0.0,-0.0067281313240528,60.0,-1.6910552978515625,-0.0,-6.586733292124336e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.224484529113396e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,6.799687253078446e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.174617348937318e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.71382687566802e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004607807204592,285.2103271484375,294.1499938964844,282.7452087402344,281.06005859375,288.3287658691406,284.3604736328125,285.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828918846324,3.863519282276684e-09,0.0009828880429267,-0.009173990227282,0.0,0.0,0.0,-0.0067281313240528,60.0,-1.6910552978515625,-0.0,-6.586733292124336e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.197403414873406e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,6.779724935768172e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.153554179240018e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.685309487394989e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004594280035234,285.2103271484375,294.1499938964844,282.706787109375,281.0239562988281,288.2313842773437,284.1504821777344,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260765418598794e-09,0.0009800019906833,-0.0082898335531353,0.0,0.0,0.0,-0.00656084343791,60.0,-1.71199369430542,-0.0,-6.54811103117936e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.197403414873406e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,6.779724935768172e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.153554179240018e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.685309487394989e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004594280035234,285.2103271484375,294.1499938964844,282.706787109375,281.0239562988281,288.2313842773437,284.1504821777344,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260765418598794e-09,0.0009800019906833,-0.0082898335531353,0.0,0.0,0.0,-0.00656084343791,60.0,-1.71199369430542,-0.0,-6.54811103117936e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.193580626742914e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,6.776906957384199e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.150580495363101e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.68128370004706e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0004592370532918,285.2103271484375,294.1499938964844,282.6704406738281,280.9898376464844,288.1351623535156,283.974365234375,285.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795969817787,3.4783989022457718e-09,0.000979593489319,-0.0081649096682667,0.0,0.0,0.0,-0.0065372032113373,60.0,-1.733842849731445,-0.0,-6.542663300024287e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.193580626742914e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,6.776906957384199e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.150580495363101e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.68128370004706e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0004592370532918,285.2103271484375,294.1499938964844,282.6704406738281,280.9898376464844,288.1351623535156,283.974365234375,285.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795969817787,3.4783989022457718e-09,0.000979593489319,-0.0081649096682667,0.0,0.0,0.0,-0.0065372032113373,60.0,-1.733842849731445,-0.0,-6.542663300024287e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.211388533003628e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,6.790033512515947e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.164431008277461e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.700036025606096e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004601266118697,285.2103576660156,294.1499938964844,282.63641357421875,280.95782470703125,288.0399780273437,283.8099670410156,285.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814935037866,3.7002203523428526e-09,0.0009814897784963,-0.0087461238726973,0.0,0.0,0.0,-0.0066471672616899,60.0,-1.7584619522094729,-0.0,-6.568028965148187e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.211388533003628e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,6.790033512515947e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.164431008277461e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.700036025606096e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004601266118697,285.2103576660156,294.1499938964844,282.63641357421875,280.95782470703125,288.0399780273437,283.8099670410156,285.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814935037866,3.7002203523428526e-09,0.0009814897784963,-0.0087461238726973,0.0,0.0,0.0,-0.0066471672616899,60.0,-1.7584619522094729,-0.0,-6.568028965148187e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.223943197866902e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,6.799287803005427e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.174195343395695e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,9.713257168186828e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0004607537412084,285.2103881835937,294.1499938964844,282.62030029296875,280.9427185058594,287.9927062988281,283.7287902832031,285.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982830999419,3.856618580044824e-09,0.0009828271577134,-0.0091559113934636,0.0,0.0,0.0,-0.0067247007973492,60.0,-1.771389126777649,-0.0,-6.585942458059435e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.23632615013048e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,6.808416219428182e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.18382652848959e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.726296411827208e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0004613723140209,285.2103881835937,294.1499938964844,282.6048278808594,280.9281921386719,287.9456787109375,283.64849853515625,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841503342613,4.010875187532292e-09,0.000984146259725,-0.0095600830391049,0.0,0.0,0.0,-0.0068011726252734,60.0,-1.7842273712158203,-0.0,-6.603634972179864e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.255776240024716e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,6.822752766311169e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.198954699561e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.746778232511132e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0004623438871931,285.21044921875,294.1499938964844,282.5759582519531,280.90106201171875,287.8522033691406,283.49267578125,285.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.253160046374661e-09,0.0009862184524536,-0.0101948911324143,0.0,0.0,0.0,-0.0069212857633829,60.0,-1.8085945844650269,-0.0,-6.631471194395999e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.255776240024716e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,6.822752766311169e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.198954699561e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.746778232511132e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0004623438871931,285.21044921875,294.1499938964844,282.5759582519531,280.90106201171875,287.8522033691406,283.49267578125,285.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.253160046374661e-09,0.0009862184524536,-0.0101948911324143,0.0,0.0,0.0,-0.0069212857633829,60.0,-1.8085945844650269,-0.0,-6.631471194395999e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.262994717573748e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,6.828074401710182e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,7.204568828456104e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.754380153026432e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0004627045127563,285.21051025390625,294.1499938964844,282.54998779296875,280.8766784667969,287.7597961425781,283.35009765625,285.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343057913303028e-09,0.0009869876084849,-0.0104304272681474,0.0,0.0,0.0,-0.0069658542051911,60.0,-1.8293745517730715,-0.0,-6.641814565000459e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.262994717573748e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,6.828074401710182e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,7.204568828456104e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.754380153026432e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0004627045127563,285.21051025390625,294.1499938964844,282.54998779296875,280.8766784667969,287.7597961425781,283.35009765625,285.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343057913303028e-09,0.0009869876084849,-0.0104304272681474,0.0,0.0,0.0,-0.0069658542051911,60.0,-1.8293745517730715,-0.0,-6.641814565000459e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.25658969208598e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,6.823353032814339e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.199586980277672e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.747635340318084e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0004623845743481,285.2106018066406,294.1499938964844,282.52618408203125,280.85565185546875,287.6685791015625,283.22589111328125,285.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263213337907246e-09,0.0009863052982836,-0.0102212307974696,0.0,0.0,0.0,-0.0069262739270925,60.0,-1.8458861112594604,-0.0,-6.632627247427082e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.25658969208598e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,6.823353032814339e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.199586980277672e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.747635340318084e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0004623845743481,285.2106018066406,294.1499938964844,282.52618408203125,280.85565185546875,287.6685791015625,283.22589111328125,285.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263213337907246e-09,0.0009863052982836,-0.0102212307974696,0.0,0.0,0.0,-0.0069262739270925,60.0,-1.8458861112594604,-0.0,-6.632627247427082e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.238971688318998e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,6.810365448473021e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.18588344170712e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.729082375997676e-05,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0004615045327227,285.210693359375,294.1499938964844,282.5036315917969,280.83837890625,287.57867431640625,283.12139892578125,285.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043663626163152e-09,0.0009844281012192,-0.0096459919586777,0.0,0.0,0.0,-0.0068174349144101,60.0,-1.8588255643844604,-0.0,-6.607398006508447e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.238971688318998e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,6.810365448473021e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.18588344170712e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.729082375997676e-05,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0004615045327227,285.210693359375,294.1499938964844,282.5036315917969,280.83837890625,287.57867431640625,283.12139892578125,285.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043663626163152e-09,0.0009844281012192,-0.0096459919586777,0.0,0.0,0.0,-0.0068174349144101,60.0,-1.8588255643844604,-0.0,-6.607398006508447e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.227423288393766e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,6.801852578064427e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,7.17690127203241e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.716921340441333e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004609276656992,285.21075439453125,294.1499938964844,282.4927673339844,280.8310546875,287.5342712402344,283.0766906738281,285.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899762734960177e-09,0.0009831975912675,-0.0092689534649252,0.0,0.0,0.0,-0.0067460970021784,60.0,-1.8641644716262813,-0.0,-6.590888546043061e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.21547834877856e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,6.793047941755503e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.167610601754859e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.704342664917932e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.000460331008071,285.2107849121094,294.1499938964844,282.4822082519531,280.8246154785156,287.4902038574219,283.0362548828125,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.7509204631192006e-09,0.0009819248225539,-0.0088789658620953,0.0,0.0,0.0,-0.0066723092459142,60.0,-1.8690214157104488,-0.0,-6.573833388756611e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.196223254548386e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,6.778854003641754e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.152634498197585e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.684066753834486e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0004593691846821,285.2109069824219,294.1499938964844,282.4618835449219,280.8140869140625,287.4030456542969,282.9652709960937,285.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510983281884705e-09,0.0009798727696761,-0.0082502858713269,0.0,0.0,0.0,-0.006553360261023,60.0,-1.8782033920288088,-0.0,-6.54638654395967e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.196223254548386e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,6.778854003641754e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.152634498197585e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.684066753834486e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0004593691846821,285.2109069824219,294.1499938964844,282.4618835449219,280.8140869140625,287.4030456542969,282.9652709960937,285.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510983281884705e-09,0.0009798727696761,-0.0082502858713269,0.0,0.0,0.0,-0.006553360261023,60.0,-1.8782033920288088,-0.0,-6.54638654395967e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.194282029056922e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,6.777422822779045e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.151124736992642e-05,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,9.6820222097449e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0004592722398228,285.2110290527344,294.1499938964844,282.4425048828125,280.8065795898437,287.31719970703125,282.90362548828125,285.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.4867562170859405e-09,0.0009796648519113,-0.0081868069246411,0.0,0.0,0.0,-0.0065413461998105,60.0,-1.8887666463851929,-0.0,-6.54361826946115e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.194282029056922e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,6.777422822779045e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.151124736992642e-05,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,9.6820222097449e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0004592722398228,285.2110290527344,294.1499938964844,282.4425048828125,280.8065795898437,287.31719970703125,282.90362548828125,285.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.4867562170859405e-09,0.0009796648519113,-0.0081868069246411,0.0,0.0,0.0,-0.0065413461998105,60.0,-1.8887666463851929,-0.0,-6.54361826946115e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.215003956342116e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,6.792697968194261e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,7.16724171070382e-05,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.703843534225598e-05,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0004603073757607,285.2111511230469,294.1499938964844,282.424072265625,280.8018798828125,287.2323608398437,282.8446044921875,285.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818753460422,3.744889731649437e-09,0.0009818716207519,-0.0088631650432944,0.0,0.0,0.0,-0.0066693113185465,60.0,-1.9026790857315063,-0.0,-6.573142741217454e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.215003956342116e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,6.792697968194261e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,7.16724171070382e-05,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.703843534225598e-05,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0004603073757607,285.2111511230469,294.1499938964844,282.424072265625,280.8018798828125,287.2323608398437,282.8446044921875,285.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818753460422,3.744889731649437e-09,0.0009818716207519,-0.0088631650432944,0.0,0.0,0.0,-0.0066693113185465,60.0,-1.9026790857315063,-0.0,-6.573142741217454e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.246444824384524e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,6.81587407598272e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,7.191695476649329e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.736952051753178e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0004618779057636,285.2113037109375,294.1499938964844,282.406494140625,280.7996826171875,287.1484680175781,282.7846984863281,285.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852250805124,4.136569309309834e-09,0.0009852210059762,-0.0098894154652953,0.0,0.0,0.0,-0.0068634841591119,60.0,-1.91960871219635,-0.0,-6.618068226771356e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.246444824384524e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,6.81587407598272e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,7.191695476649329e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.736952051753178e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0004618779057636,285.2113037109375,294.1499938964844,282.406494140625,280.7996826171875,287.1484680175781,282.7846984863281,285.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852250805124,4.136569309309834e-09,0.0009852210059762,-0.0098894154652953,0.0,0.0,0.0,-0.0068634841591119,60.0,-1.91960871219635,-0.0,-6.618068226771356e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.258549835067242e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,6.824796582804993e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.201109838206321e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.749699529493228e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0004624825669452,285.2113952636719,294.1499938964844,282.3979797363281,280.7994689941406,287.1068420410156,282.7548522949219,285.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287366461852571e-09,0.0009865107713267,-0.0102845141664147,0.0,0.0,0.0,-0.0069382423534989,60.0,-1.928104043006897,-0.0,-6.635405469523904e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.26530919969082e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,6.829779158579186e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.206366717582569e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.756816871231422e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0004628202004823,285.2114562988281,294.1499938964844,282.3896484375,280.7998046875,287.06549072265625,282.7257385253906,285.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371557782434365e-09,0.0009872311493381,-0.0105050988495349,0.0,0.0,0.0,-0.0069799819029867,60.0,-1.9359227418899536,-0.0,-6.645095140811463e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.243340900866316e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,6.813585787313059e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.189280586317182e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.733683691592888e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004617228987626,285.21160888671875,294.1499938964844,282.3734741210937,280.802001953125,286.9836120605469,282.6726989746094,285.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978247461964665e-09,0.0009848934132605,-0.0097878966480493,0.0,0.0,0.0,-0.0068442956544458,60.0,-1.94726824760437,-0.0,-6.613617387074555e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.243340900866316e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,6.813585787313059e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.189280586317182e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.733683691592888e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004617228987626,285.21160888671875,294.1499938964844,282.3734741210937,280.802001953125,286.9836120605469,282.6726989746094,285.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978247461964665e-09,0.0009848934132605,-0.0097878966480493,0.0,0.0,0.0,-0.0068442956544458,60.0,-1.94726824760437,-0.0,-6.613617387074555e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.178149775834754e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,6.765530997654423e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,7.138576620491222e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.665034303907304e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004584665002766,285.2117919921875,294.1499938964844,282.35791015625,280.8059997558594,286.90338134765625,282.6333923339844,285.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.285575367328874e-09,0.0009779470274224,-0.0076596662402153,0.0,0.0,0.0,-0.0064416243694722,60.0,-1.9473636150360107,-0.0,-6.520653528241382e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.178149775834754e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,6.765530997654423e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,7.138576620491222e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.665034303907304e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004584665002766,285.2117919921875,294.1499938964844,282.35791015625,280.8059997558594,286.90338134765625,282.6333923339844,285.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.285575367328874e-09,0.0009779470274224,-0.0076596662402153,0.0,0.0,0.0,-0.0064416243694722,60.0,-1.9473636150360107,-0.0,-6.520653528241382e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.112626139540224e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,6.717231008224189e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.087612902978435e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.59603494266048e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0004551934543997,285.2119445800781,294.1499938964844,282.3428649902344,280.8116149902344,286.8248291015625,282.60675048828125,285.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678124636,2.469183968401012e-09,0.0009709653677418,-0.0055204792879521,0.0,0.0,0.0,-0.0060369004495441,60.0,-1.943246603012085,-0.0,-6.427877963233186e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.112626139540224e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,6.717231008224189e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.087612902978435e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.59603494266048e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0004551934543997,285.2119445800781,294.1499938964844,282.3428649902344,280.8116149902344,286.8248291015625,282.60675048828125,285.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678124636,2.469183968401012e-09,0.0009709653677418,-0.0055204792879521,0.0,0.0,0.0,-0.0060369004495441,60.0,-1.943246603012085,-0.0,-6.427877963233186e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.083212353289127e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,6.695548654533923e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.064735109452158e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.56506046350114e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0004537241766229,285.2121276855469,294.1499938964844,282.3282470703125,280.81854248046875,286.7477722167969,282.5882873535156,285.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678317583166,2.102681584403853e-09,0.0009678296628408,-0.0045601101592183,0.0,0.0,0.0,-0.0058552008122205,60.0,-1.9420435428619385,-0.0,-6.386444795225543e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
