time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191040,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.083212353289127e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,6.695548654533923e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.064735109452158e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.56506046350114e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0004537241766229,285.2121276855469,294.1499938964844,282.3282470703125,280.81854248046875,286.7477722167969,282.5882873535156,285.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678317583166,2.102681584403853e-09,0.0009678296628408,-0.0045601101592183,0.0,0.0,0.0,-0.0058552008122205,60.0,-1.9420435428619385,-0.0,-6.386444795225543e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.087951912079006e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,6.699042569380254e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,7.068421837175265e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.570051042828708e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0004539609362836,285.21221923828125,294.1499938964844,282.32110595703125,280.8224792480469,286.7096862792969,282.5798034667969,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683359530754,2.161715473292247e-09,0.0009683337993919,-0.0047148019075393,0.0,0.0,0.0,-0.0058844629675149,60.0,-1.9447225332260127,-0.0,-6.393109686086973e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.098309965338558e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,6.706677959300578e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.076477777445689e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.580959158483891e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0004544783441815,285.2123107910156,294.1499938964844,282.3139953613281,280.8266296386719,286.6718444824219,282.5707092285156,285.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694393957033,2.2907467034372075e-09,0.0009694371256045,-0.0050529120489954,0.0,0.0,0.0,-0.0059484289959073,60.0,-1.9495929479599,-0.0,-6.407689312482034e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.09969676285982e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,6.70770023134537e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,7.077556801959872e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.58241944317706e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0004545476695057,285.2124938964844,294.1499938964844,282.300048828125,280.8355712890625,286.59686279296875,282.5516662597656,285.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969588116277,2.3079962385708086e-09,0.0009695857879705,-0.005098111461848,0.0,0.0,0.0,-0.0059569864533841,60.0,-1.96002995967865,-0.0,-6.40963904174896e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.09969676285982e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,6.70770023134537e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,7.077556801959872e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.58241944317706e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0004545476695057,285.2124938964844,294.1499938964844,282.300048828125,280.8355712890625,286.59686279296875,282.5516662597656,285.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969588116277,2.3079962385708086e-09,0.0009695857879705,-0.005098111461848,0.0,0.0,0.0,-0.0059569864533841,60.0,-1.96002995967865,-0.0,-6.40963904174896e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.087967191589996e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,6.699053483316675e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.068432751111686e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.57006704993546e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0004539617220871,285.21270751953125,294.1499938964844,282.2862854003906,280.8451843261719,286.52301025390625,282.5341186523437,285.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683385142125,2.161818057899722e-09,0.000968336360529,-0.0047150691971182,0.0,0.0,0.0,-0.0058845225721597,60.0,-1.967161536216736,-0.0,-6.393121054770745e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.087967191589996e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,6.699053483316675e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.068432751111686e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.57006704993546e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0004539617220871,285.21270751953125,294.1499938964844,282.2862854003906,280.8451843261719,286.52301025390625,282.5341186523437,285.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683385142125,2.161818057899722e-09,0.000968336360529,-0.0047150691971182,0.0,0.0,0.0,-0.0058845225721597,60.0,-1.967161536216736,-0.0,-6.393121054770745e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.054221300175412e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,6.674178439425305e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.042186189210042e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.534531272947788e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004522760864347,285.212890625,294.1499938964844,282.27264404296875,280.8551940917969,286.4504089355469,282.5204772949219,285.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647423867136,1.741354949125195e-09,0.0009647406404837,-0.0036132882814854,0.0,0.0,0.0,-0.0056760790757834,60.0,-1.9701142311096191,-0.0,-6.34572714375281e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.054221300175412e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,6.674178439425305e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.042186189210042e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.534531272947788e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004522760864347,285.212890625,294.1499938964844,282.27264404296875,280.8551940917969,286.4504089355469,282.5204772949219,285.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647423867136,1.741354949125195e-09,0.0009647406404837,-0.0036132882814854,0.0,0.0,0.0,-0.0056760790757834,60.0,-1.9701142311096191,-0.0,-6.34572714375281e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.018744458444417e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,6.648027192568406e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,7.014592847554013e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.497172868577763e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004505039541982,285.21307373046875,294.1499938964844,282.259033203125,280.8653869628906,286.3790588378906,282.51141357421875,285.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609622647985,1.2993278675210718e-09,0.0009609609260223,-0.0024549872614443,0.0,0.0,0.0,-0.0054569477215409,60.0,-1.9715759754180908,-0.0,-6.29609218094629e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.018744458444417e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,6.648027192568406e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,7.014592847554013e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.497172868577763e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004505039541982,285.21307373046875,294.1499938964844,282.259033203125,280.8653869628906,286.3790588378906,282.51141357421875,285.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609622647985,1.2993278675210718e-09,0.0009609609260223,-0.0024549872614443,0.0,0.0,0.0,-0.0054569477215409,60.0,-1.9715759754180908,-0.0,-6.29609218094629e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.005037281895056e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,6.63792307022959e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.00393138686195e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.482738823862746e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0004498192865867,285.21319580078125,294.1499938964844,282.2522277832031,280.8704833984375,286.3438415527344,282.5086364746094,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595010778866,1.128540816353052e-09,0.0009594999719411,-0.0020074492786079,0.0,0.0,0.0,-0.0053722779266536,60.0,-1.97207772731781,-0.0,-6.27696721267057e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.003191371448338e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,6.636562466155738e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.002495840424672e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.480794687988237e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0004497270565479,285.2137145996094,294.1499938964844,282.2453918457031,280.8755187988281,286.3116760253906,282.5064697265625,285.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008346904651261,9.807118450666508e-10,0.0008346894755959,-0.0017436161870136,0.0,0.0,0.0,-0.004677977412939,60.0,-1.890120267868042,-0.0,-6.274392205796175e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.003906598081812e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,6.637089245487005e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.003051723586395e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.481547749601305e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0004497627960518,285.2188415527344,294.1499938964844,282.23162841796875,280.8853759765625,286.2597961425781,282.5020751953125,285.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007655164226889,9.20235720958118e-10,0.0007655154913663,-0.0016537978081032,0.0,0.0,0.0,-0.0043028900399804,60.0,-1.533397197723389,-0.0,-6.275386255083505e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.003906598081812e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,6.637089245487005e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.003051723586395e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.481547749601305e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0004497627960518,285.2188415527344,294.1499938964844,282.23162841796875,280.8853759765625,286.2597961425781,282.5020751953125,285.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007655164226889,9.20235720958118e-10,0.0007655154913663,-0.0016537978081032,0.0,0.0,0.0,-0.0043028900399804,60.0,-1.533397197723389,-0.0,-6.275386255083505e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.002455772133544e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,6.636020407313481e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.001923222560436e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.480020526098087e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0004496903566177,285.22705078125,294.1499938964844,282.2176818847656,280.89471435546875,286.204345703125,282.4979248046875,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007309015491046,8.676253049344496e-10,0.0007309006759896,-0.0015500993467867,0.0,0.0,0.0,-0.0041050780564546,60.0,-1.5618760585784912,-0.0,-6.273361208286587e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.002455772133544e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,6.636020407313481e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.001923222560436e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.480020526098087e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0004496903566177,285.22705078125,294.1499938964844,282.2176818847656,280.89471435546875,286.204345703125,282.4979248046875,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007309015491046,8.676253049344496e-10,0.0007309006759896,-0.0015500993467867,0.0,0.0,0.0,-0.0041050780564546,60.0,-1.5618760585784912,-0.0,-6.273361208286587e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,3.726243448909372e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,2.746742211456876e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,2.898194725275971e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,3.923913754988462e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0001861331693362,285.22955322265625,294.1499938964844,282.2034606933594,280.9032897949219,286.16064453125,282.4943542480469,285.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005820229416713,6.818751674408926e-10,0.000582022301387,-0.0012106384383514,0.0,0.0,0.0,-0.0032501136884093,60.0,-1.339091420173645,-0.0,-1.0747823964152305e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,3.726243448909372e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,2.746742211456876e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,2.898194725275971e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,3.923913754988462e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0001861331693362,285.22955322265625,294.1499938964844,282.2034606933594,280.9032897949219,286.16064453125,282.4943542480469,285.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005820229416713,6.818751674408926e-10,0.000582022301387,-0.0012106384383514,0.0,0.0,0.0,-0.0032501136884093,60.0,-1.339091420173645,-0.0,-1.0747823964152305e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,2.984060301969293e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,2.199653499701526e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,2.3209400751511566e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,3.142359491903335e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001490596769144,285.2363586425781,294.1499938964844,282.1888732910156,280.9109191894531,286.13775634765625,282.5018615722656,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181274514645,3.9785524874602624e-10,0.0003181270440109,-0.0007278411649167,0.0,0.0,0.0,-0.0017918968806043,60.0,-0.8933655619621277,-0.0,-6.892761472698794e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,2.984060301969293e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,2.199653499701526e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,2.3209400751511566e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,3.142359491903335e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001490596769144,285.2363586425781,294.1499938964844,282.1888732910156,280.9109191894531,286.13775634765625,282.5018615722656,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181274514645,3.9785524874602624e-10,0.0003181270440109,-0.0007278411649167,0.0,0.0,0.0,-0.0017918968806043,60.0,-0.8933655619621277,-0.0,-6.892761472698794e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,2.235884494439233e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,1.648147554078605e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,1.7390246284776367e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,2.3544942450826056e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0001116868224926,285.2394104003906,294.1499938964844,282.1814270019531,280.9142761230469,286.133056640625,282.50616455078125,285.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002373630413785,2.9709953941470246e-10,0.0002373627503402,-0.0005437170038931,0.0,0.0,0.0,-0.0013371326494961,60.0,-0.699325680732727,-0.0,-3.8696956750072795e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,1.6413527191616595e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,1.2098975275876e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,1.2766100553562865e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,1.7284235582337715e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,8.198878640541807e-05,285.2416687011719,294.1499938964844,282.1738586425781,280.91729736328125,286.1305847167969,282.5102844238281,285.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748915674397,2.1874484168460384e-10,0.000174891349161,-0.0004001926572527,0.0,0.0,0.0,-0.0009851141367107,60.0,-0.5332589149475098,-0.0,-2.0853638815765407e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,1.208527282869909e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,8.908470590540674e-06,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.399674127053004e-06,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,1.2726374734484123e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,6.036831109668128e-05,285.24322509765625,294.1499938964844,282.1658630371094,280.9200744628906,286.1292419433594,282.5134582519531,285.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287723571294,1.6106151135009128e-10,0.0001287721970584,-0.0002946612949017,0.0,0.0,0.0,-0.0007253377116285,60.0,-0.3960351943969726,-0.0,-1.1305529845628826e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,9.447704542253632e-06,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,6.964227850403404e-06,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,7.348227882175706e-06,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.948887964128517e-06,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,4.719313801615499e-05,285.24420166015625,294.1499938964844,282.1583557128906,280.9222717285156,286.1285095214844,282.5155334472656,285.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006679522106,1.2591008791140723e-10,0.0001006678285193,-0.0002303520304849,0.0,0.0,0.0,-0.0005670336540788,60.0,-0.3012025952339172,-0.0,-6.9092448429231e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,6.308383944997331e-06,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,4.650126811611699e-06,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,4.90653019369347e-06,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,6.64303252051468e-06,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,3.151161581627093e-05,285.245361328125,294.1499938964844,282.1422424316406,280.9255676269531,286.1277770996094,282.51806640625,285.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.721742101944983e-05,8.407199242332908e-11,6.721734098391607e-05,-0.0001538094365969,0.0,0.0,0.0,-0.0003786164452321,60.0,-0.1849821954965591,-0.0,-3.080450616810282e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,6.308383944997331e-06,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,4.650126811611699e-06,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,4.90653019369347e-06,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,6.64303252051468e-06,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,3.151161581627093e-05,285.245361328125,294.1499938964844,282.1422424316406,280.9255676269531,286.1277770996094,282.51806640625,285.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.721742101944983e-05,8.407199242332908e-11,6.721734098391607e-05,-0.0001538094365969,0.0,0.0,0.0,-0.0003786164452321,60.0,-0.1849821954965591,-0.0,-3.080450616810282e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,4.02786508857389e-06,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,2.9690779683733126e-06,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,3.132789743176545e-06,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,4.241536316840211e-06,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,2.011997639783658e-05,285.24591064453125,294.1499938964844,282.1254577636719,280.92694091796875,286.1274719238281,282.51934814453125,285.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.291816003387794e-05,5.3679730799283114e-11,4.291810546419583e-05,-9.820679406402633e-05,0.0,0.0,0.0,-0.0002417456416878,60.0,-0.1216194853186607,-0.0,-1.2558212802993296e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,4.02786508857389e-06,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,2.9690779683733126e-06,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,3.132789743176545e-06,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,4.241536316840211e-06,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,2.011997639783658e-05,285.24591064453125,294.1499938964844,282.1254577636719,280.92694091796875,286.1274719238281,282.51934814453125,285.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.291816003387794e-05,5.3679730799283114e-11,4.291810546419583e-05,-9.820679406402633e-05,0.0,0.0,0.0,-0.0002417456416878,60.0,-0.1216194853186607,-0.0,-1.2558212802993296e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,1.98126758732542e-06,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,1.4604604530177312e-06,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,1.5409887055284344e-06,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,2.0863701593043515e-06,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.896820301946718e-06,285.2460632324219,294.1499938964844,282.10791015625,280.9262084960937,286.1273498535156,282.519775390625,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1111220121383667e-05,2.640473950599187e-11,2.111119283654261e-05,-4.8307283577742055e-05,0.0,0.0,0.0,-0.0001189133909065,60.0,-0.0714371800422668,-0.0,-3.0385350485717666e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,1.98126758732542e-06,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,1.4604604530177312e-06,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,1.5409887055284344e-06,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,2.0863701593043515e-06,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.896820301946718e-06,285.2460632324219,294.1499938964844,282.10791015625,280.9262084960937,286.1273498535156,282.519775390625,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1111220121383667e-05,2.640473950599187e-11,2.111119283654261e-05,-4.8307283577742055e-05,0.0,0.0,0.0,-0.0001189133909065,60.0,-0.0714371800422668,-0.0,-3.0385350485717666e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,1.2361455219433992e-06,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.112054613069632e-07,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,9.614483360564918e-07,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,1.3017208857490914e-06,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,6.174789632495958e-06,285.2460327148437,294.1499938964844,282.0988464355469,280.9249572753906,286.1273498535156,282.5198059082031,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.317170426773373e-05,1.6474394765042533e-11,1.3171687896829098e-05,-3.013981950061861e-05,0.0,0.0,0.0,-7.419238681904972e-05,60.0,-0.0505576319992542,-0.0,-1.1828160846605318e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,7.069465368658712e-07,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,5.211146003603062e-07,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,5.498483233168372e-07,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.444487550856138e-07,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,3.5313366879563546e-06,285.2460632324219,294.1499938964844,282.08953857421875,280.9231262207031,286.1273498535156,282.51983642578125,285.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.53293170419056e-06,9.421720348345984e-12,7.532922154496191e-06,-1.72369818756124e-05,0.0,0.0,0.0,-4.243079456500709e-05,60.0,-0.0339422263205051,-0.0,-3.868576032434179e-12,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,1.3238098972578882e-07,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.758258556757937e-08,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,1.0296318464497745e-07,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,1.394035678004002e-07,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,6.612690413021483e-07,285.2460632324219,294.1499938964844,282.0702514648437,280.9174499511719,286.1273498535156,282.51983642578125,285.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4106587968854e-06,1.7643697917610337e-12,1.4106570915828345e-06,-3.227853085263632e-06,0.0,0.0,0.0,-7.945825927890837e-06,60.0,-0.0122418189421296,-0.0,-1.3565296347155253e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,1.3238098972578882e-07,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.758258556757937e-08,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,1.0296318464497745e-07,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,1.394035678004002e-07,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,6.612690413021483e-07,285.2460632324219,294.1499938964844,282.0702514648437,280.9174499511719,286.1273498535156,282.51983642578125,285.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4106587968854e-06,1.7643697917610337e-12,1.4106570915828345e-06,-3.227853085263632e-06,0.0,0.0,0.0,-7.945825927890837e-06,60.0,-0.0122418189421296,-0.0,-1.3565296347155253e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,7.8442158324421e-10,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,5.782241352392248e-10,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,6.10106798415444e-10,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,8.26033741407883e-10,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,3.918339874786625e-09,285.2460021972656,294.1499938964844,282.04998779296875,280.9089660644531,286.1273498535156,282.5198059082031,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.36708213824977e-09,1.04493220039149e-14,8.367071480108734e-09,-1.9139829277037282e-08,0.0,0.0,0.0,-4.7119101509451866e-08,60.0,-0.0030833412893116,-0.0,-4.7629613881813744e-18,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,7.8442158324421e-10,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,5.782241352392248e-10,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,6.10106798415444e-10,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,8.26033741407883e-10,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,3.918339874786625e-09,285.2460021972656,294.1499938964844,282.04998779296875,280.9089660644531,286.1273498535156,282.5198059082031,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.36708213824977e-09,1.04493220039149e-14,8.367071480108734e-09,-1.9139829277037282e-08,0.0,0.0,0.0,-4.7119101509451866e-08,60.0,-0.0030833412893116,-0.0,-4.7629613881813744e-18,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-3.5306646495314447e-11,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-2.746077670812141e-11,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-3.7179599676751e-11,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.7636363203177294e-10,285.2460021972656,294.1499938964844,282.027587890625,280.89703369140625,286.1273498535156,282.5198059082031,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,3.8106812150218156e-10,-4.567723106253341e-16,-3.8106767741297176e-10,8.68907279460984e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0005971839418634,-0.0,-9.649191900195346e-21,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-3.5306646495314447e-11,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-2.746077670812141e-11,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-3.7179599676751e-11,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.7636363203177294e-10,285.2460021972656,294.1499938964844,282.027587890625,280.89703369140625,286.1273498535156,282.5198059082031,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,3.8106812150218156e-10,-4.567723106253341e-16,-3.8106767741297176e-10,8.68907279460984e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0005971839418634,-0.0,-9.649191900195346e-21,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
