time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193380,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.466274986102974e-12,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,6.977916942180196e-12,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,7.362672103938817e-12,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.968443605290478e-12,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,4.7285900889315607e-11,285.2460021972656,294.1499938964844,282.00201416015625,280.8813171386719,286.1273498535156,282.5198059082031,285.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.774933640294135e-11,1.4145925351690666e-16,9.774919068616936e-11,-2.2503704455445467e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,-0.0001303350436501,-0.0,-6.9364334923336935e-22,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.466274986102974e-12,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,6.977916942180196e-12,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,7.362672103938817e-12,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.968443605290478e-12,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,4.7285900889315607e-11,285.2460021972656,294.1499938964844,282.00201416015625,280.8813171386719,286.1273498535156,282.5198059082031,285.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.774933640294135e-11,1.4145925351690666e-16,9.774919068616936e-11,-2.2503704455445467e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,-0.0001303350436501,-0.0,-6.9364334923336935e-22,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-5.116905163471408e-13,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-3.9798226563261833e-13,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-5.38834764567814e-13,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.9881286621094,280.8721008300781,286.1273498535156,282.5198059082031,285.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.644772417904507e-12,1.3611582061540805e-17,-3.644786295692315e-12,9.682791027310069e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.911593663971871e-05,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.9735717773437,280.862060546875,286.1273498535156,282.5198059082031,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4992659891355233e-12,-1.1379036477511208e-17,1.4992773732583342e-12,-4.035629469489877e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.881152224494144e-05,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.9552001953125,280.848876953125,286.1273498535156,282.5198059082031,285.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,1.1005828410085017e-12,-1.4657182196380296e-17,-1.1005682042791733e-12,1.982827747479265e-12,0.0,0.0,0.0,0.0,60.0,-2.17989509110339e-05,-0.0,-7.707244689353468e-37,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.94244384765625,280.8394775390625,286.1273498535156,282.5198059082031,285.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,1.0449256477446099e-12,-1.527559565721474e-17,-1.044910360493978e-12,3.664304536882268e-12,0.0,0.0,0.0,0.0,60.0,-1.531195994175505e-05,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.90887451171875,280.81378173828125,286.1273498535156,282.5198059082031,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-9.849567504716106e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.90887451171875,280.81378173828125,286.1273498535156,282.5198059082031,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-9.849567504716106e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-5.116905163471408e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-3.9798226563261833e-13,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-5.38834764567814e-13,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.87310791015625,280.7852783203125,286.1273498535156,282.5198059082031,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6105804840835236e-12,-1.2615862571999484e-17,1.6105930608287244e-12,-6.726762701546318e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.215335583372507e-06,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-5.116905163471408e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-3.9798226563261833e-13,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-5.38834764567814e-13,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.87310791015625,280.7852783203125,286.1273498535156,282.5198059082031,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6105804840835236e-12,-1.2615862571999484e-17,1.6105930608287244e-12,-6.726762701546318e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.215335583372507e-06,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.8353576660156,280.7541198730469,286.1273498535156,282.5198059082031,285.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-7.42790234653512e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.8353576660156,280.7541198730469,286.1273498535156,282.5198059082031,285.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-7.42790234653512e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.8158264160156,280.7376403808594,286.1273498535156,282.5198059082031,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-7.126819582481403e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-5.116905163471408e-13,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-3.9798226563261833e-13,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-5.38834764567814e-13,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.7958679199219,280.7206115722656,286.1273498535156,282.5198059082031,285.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6105804840835236e-12,-1.2615862571999484e-17,1.6105930608287244e-12,-6.726762701546318e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.850693807791686e-06,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.7548522949219,280.6849365234375,286.1273498535156,282.5198059082031,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-6.350521289277822e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.7548522949219,280.6849365234375,286.1273498535156,282.5198059082031,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-6.350521289277822e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.7125549316406,280.6473388671875,286.1273498535156,282.5198059082031,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,1.0449256477446099e-12,-1.527559565721474e-17,-1.044910360493978e-12,3.664304536882268e-12,0.0,0.0,0.0,0.0,60.0,-5.892042736377334e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.7125549316406,280.6473388671875,286.1273498535156,282.5198059082031,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,1.0449256477446099e-12,-1.527559565721474e-17,-1.044910360493978e-12,3.664304536882268e-12,0.0,0.0,0.0,0.0,60.0,-5.892042736377334e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.669189453125,280.6080627441406,286.1273498535156,282.5198059082031,285.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.554923290819632e-12,-1.1997449938345652e-17,1.5549352170435293e-12,-2.3541528969273084e-12,0.0,0.0,0.0,0.0,60.0,-5.470476480695652e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.669189453125,280.6080627441406,286.1273498535156,282.5198059082031,285.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.554923290819632e-12,-1.1997449938345652e-17,1.5549352170435293e-12,-2.3541528969273084e-12,0.0,0.0,0.0,0.0,60.0,-5.470476480695652e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,5.116905163471408e-13,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,3.771846929841866e-13,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,3.9798226563261833e-13,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,5.38834764567814e-13,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.6249694824219,280.5673217773437,286.1273498535156,282.5198059082031,285.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,3.8674033593644186e-12,-1.608009001428789e-17,-3.867387313172266e-12,2.956855246760704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.081063591205748e-06,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,5.116905163471408e-13,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,3.771846929841866e-13,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,3.9798226563261833e-13,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,5.38834764567814e-13,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.6249694824219,280.5673217773437,286.1273498535156,282.5198059082031,285.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,3.8674033593644186e-12,-1.608009001428789e-17,-3.867387313172266e-12,2.956855246760704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.081063591205748e-06,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.6026611328125,280.5465087890625,286.1273498535156,282.5198059082031,285.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0449256477446099e-12,-1.527559565721474e-17,-1.044910360493978e-12,3.664304536882268e-12,0.0,0.0,0.0,0.0,60.0,-4.895909569313517e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-5.116905163471408e-13,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-3.9798226563261833e-13,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-5.38834764567814e-13,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.5802001953125,280.525390625,286.1273498535156,282.5198059082031,285.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6105804840835236e-12,-1.2615863399180097e-17,1.6105930608287244e-12,-6.726762701546318e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.717860520031536e-06,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,2.558452581735704e-13,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,1.885923464920933e-13,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,1.9899113281630917e-13,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,2.6941738228390693e-13,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.54949951171875,280.4963073730469,286.1273498535156,282.5198059082031,285.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.15477201254344e-12,-8.719304219476564e-18,4.1547806861608194e-12,-8.372609897056016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.486958914640127e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,2.558452581735704e-13,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,1.885923464920933e-13,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,1.9899113281630917e-13,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,2.6941738228390693e-13,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.5350341796875,280.48248291015625,286.1273498535156,282.5198059082031,285.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.15477201254344e-12,-8.719304219476564e-18,4.1547806861608194e-12,-8.372609897056016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.383235591376433e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-5.116905163471408e-13,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-3.9798226563261833e-13,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-5.38834764567814e-13,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.48974609375,280.4388427734375,286.1273498535156,282.5198059082031,285.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6105804840835236e-12,-1.2615862571999484e-17,1.6105930608287244e-12,-6.726762701546318e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.072201591043267e-06,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-5.116905163471408e-13,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-3.9798226563261833e-13,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-5.38834764567814e-13,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.48974609375,280.4388427734375,286.1273498535156,282.5198059082031,285.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6105804840835236e-12,-1.2615862571999484e-17,1.6105930608287244e-12,-6.726762701546318e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.072201591043267e-06,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.44451904296875,280.3946838378906,286.1273498535156,282.5198059082031,285.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.554923290819632e-12,-1.1997449938345652e-17,1.5549352170435293e-12,-2.3541528969273084e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7835518469364615e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.44451904296875,280.3946838378906,286.1273498535156,282.5198059082031,285.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.554923290819632e-12,-1.1997449938345652e-17,1.5549352170435293e-12,-2.3541528969273084e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7835518469364615e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.3996276855469,280.3502502441406,286.1273498535156,282.5198059082031,285.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038770389907077e-17,-1.1562260480643682e-12,3.013511749166975e-13,0.0,0.0,0.0,0.0,60.0,-3.5156012927473057e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.3996276855469,280.3502502441406,286.1273498535156,282.5198059082031,285.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038770389907077e-17,-1.1562260480643682e-12,3.013511749166975e-13,0.0,0.0,0.0,0.0,60.0,-3.5156012927473057e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.3773803710937,280.3280029296875,286.1273498535156,282.5198059082031,285.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-3.3891974453581497e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.35528564453125,280.3057861328125,286.1273498535156,282.5198059082031,285.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-3.26741633216443e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.3117370605469,280.2615051269531,286.1273498535156,282.5198059082031,285.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.554923290819632e-12,-1.1997449938345652e-17,1.5549352170435293e-12,-2.3541528969273084e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.036605676243198e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.3117370605469,280.2615051269531,286.1273498535156,282.5198059082031,285.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.554923290819632e-12,-1.1997449938345652e-17,1.5549352170435293e-12,-2.3541528969273084e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.036605676243198e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-5.116905163471408e-13,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-3.9798226563261833e-13,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-5.38834764567814e-13,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.2691955566406,280.2176818847656,286.1273498535156,282.5198059082031,285.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6105804840835236e-12,-1.2615862571999484e-17,1.6105930608287244e-12,-6.726762701546318e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8217580165801337e-06,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-5.116905163471408e-13,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-3.9798226563261833e-13,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-5.38834764567814e-13,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-2.5559946954106798e-12,285.2460021972656,294.1499938964844,281.2691955566406,280.2176818847656,286.1273498535156,282.5198059082031,285.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6105804840835236e-12,-1.2615862571999484e-17,1.6105930608287244e-12,-6.726762701546318e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8217580165801337e-06,-0.0,-2.0267154052839512e-24,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,2.558452581735704e-13,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,1.885923464920933e-13,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,1.9899113281630917e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,2.6941738228390693e-13,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.2279052734375,280.17449951171875,286.1273498535156,282.5198059082031,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1562380827084828e-12,1.8126553047717558e-17,-1.1562561888847633e-12,3.013806923208434e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6225770852761343e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
