time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195720,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,2.558452581735704e-13,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,1.885923464920933e-13,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,1.9899113281630917e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,2.6941738228390693e-13,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.2279052734375,280.17449951171875,286.1273498535156,282.5198059082031,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1562380827084828e-12,1.8126553047717558e-17,-1.1562561888847633e-12,3.013806923208434e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6225770852761343e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.1880798339844,280.1322326660156,286.1273498535156,282.5198059082031,285.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0449256477446099e-12,-1.527559565721474e-17,-1.044910360493978e-12,3.664304536882268e-12,0.0,0.0,0.0,0.0,60.0,-2.4372636744374176e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.1880798339844,280.1322326660156,286.1273498535156,282.5198059082031,285.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0449256477446099e-12,-1.527559565721474e-17,-1.044910360493978e-12,3.664304536882268e-12,0.0,0.0,0.0,0.0,60.0,-2.4372636744374176e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,2.558452581735704e-13,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,1.885923464920933e-13,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,1.9899113281630917e-13,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,2.6941738228390693e-13,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.1687927246094,280.11151123046875,286.1273498535156,282.5198059082031,285.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.211897227536285e-12,-1.342035610189202e-17,-1.2118838918495634e-12,-1.3801253976458705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.350504928472219e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.1499328613281,280.0910949707031,286.1273498535156,282.5198059082031,285.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013511749166975e-13,0.0,0.0,0.0,0.0,60.0,-2.26691122406919e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.12225341796875,280.06072998046875,286.1273498535156,282.5198059082031,285.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013511749166975e-13,0.0,0.0,0.0,0.0,60.0,-2.144355676136911e-06,-0.0,-1.8814393701410724e-40,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.1137390136719,280.05133056640625,286.1273498535156,282.5198059082031,285.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013511749166975e-13,0.0,0.0,0.0,0.0,60.0,-2.107238515236532e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.0797119140625,280.0131530761719,286.1273498535156,282.5198059082031,285.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,1.0449256477446099e-12,-1.527559565721474e-17,-1.044910360493978e-12,3.664304536882268e-12,0.0,0.0,0.0,0.0,60.0,-1.958313760042074e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.0797119140625,280.0131530761719,286.1273498535156,282.5198059082031,285.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,1.0449256477446099e-12,-1.527559565721474e-17,-1.044910360493978e-12,3.664304536882268e-12,0.0,0.0,0.0,0.0,60.0,-1.958313760042074e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.0480651855469,279.976806640625,286.1273498535156,282.5198059082031,285.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.554923290819632e-12,-1.199744911116504e-17,1.5549352170435293e-12,-2.3541528969273084e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.820433226384921e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,-2.558452581735704e-13,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,-1.9899113281630917e-13,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-2.6941738228390693e-13,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,-1.2779973477053397e-12,285.2460021972656,294.1499938964844,281.0480651855469,279.976806640625,286.1273498535156,282.5198059082031,285.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.554923290819632e-12,-1.199744911116504e-17,1.5549352170435293e-12,-2.3541528969273084e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.820433226384921e-06,-0.0,-5.066788513209878e-25,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.01904296875,279.9425048828125,286.1273498535156,282.5198059082031,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-1.6923443126870552e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.01904296875,279.9425048828125,286.1273498535156,282.5198059082031,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-1.6923443126870552e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,281.0055847167969,279.9262084960937,286.1273498535156,282.5198059082031,285.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-1.6317725339831668e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0,285.2460021972656,294.1499938964844,280.99285888671875,279.9105224609375,286.1273498535156,282.5198059082031,285.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,1.1562400342723933e-12,-1.4038768735545852e-17,-1.1562260480643682e-12,3.013512020217518e-13,0.0,0.0,0.0,0.0,60.0,-1.5732274505353416e-06,-0.0,-0.0,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,6.26053375807345e-10,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,4.6148548871194335e-10,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,4.869312730804154e-10,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,6.59264365321377e-10,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,3.1272595624187716e-09,285.2460021972656,294.1499938964844,280.96978759765625,279.88104248046875,286.1273498535156,282.5198059082031,285.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.675733299488229e-09,8.366770377378745e-15,6.675724861793242e-09,-1.5271549358431002e-08,0.0,0.0,0.0,-3.7602148950099945e-08,60.0,-1.3928896805737168e-05,-0.0,-3.033896241184737e-18,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,6.26053375807345e-10,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,4.6148548871194335e-10,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,4.869312730804154e-10,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,6.59264365321377e-10,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,3.1272595624187716e-09,285.2460021972656,294.1499938964844,280.96978759765625,279.88104248046875,286.1273498535156,282.5198059082031,285.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.675733299488229e-09,8.366770377378745e-15,6.675724861793242e-09,-1.5271549358431002e-08,0.0,0.0,0.0,-3.7602148950099945e-08,60.0,-1.3928896805737168e-05,-0.0,-3.033896241184737e-18,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,2.317446456956418e-09,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,1.7082695258352487e-09,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,1.8024616244005638e-09,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,2.440382784740791e-09,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.1576100078514172e-08,285.2460021972656,294.1499938964844,280.95001220703125,279.8543395996094,286.1273498535156,282.5198059082031,285.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4697035527765365e-08,3.087516407904861e-14,2.4697005329699092e-08,-5.6509794177372896e-08,0.0,0.0,0.0,-1.3910175766795876e-07,60.0,-1.096333744499134e-05,-0.0,-4.157166236719182e-17,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,2.317446456956418e-09,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,1.7082695258352487e-09,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,1.8024616244005638e-09,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,2.440382784740791e-09,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.1576100078514172e-08,285.2460021972656,294.1499938964844,280.95001220703125,279.8543395996094,286.1273498535156,282.5198059082031,285.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4697035527765365e-08,3.087516407904861e-14,2.4697005329699092e-08,-5.6509794177372896e-08,0.0,0.0,0.0,-1.3910175766795876e-07,60.0,-1.096333744499134e-05,-0.0,-4.157166236719182e-17,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,1.3219627703620065e-07,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,9.744642426312566e-08,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,1.0281951290380677e-07,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,1.392090496210585e-07,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,6.603463589271996e-07,285.2460021972656,294.1499938964844,280.93487548828125,279.8304748535156,286.1273498535156,282.5198059082031,285.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4085137536312686e-06,1.76169907654955e-12,1.4085120483287028e-06,-3.223061185053666e-06,0.0,0.0,0.0,-7.933762390166521e-06,60.0,-0.0022271240595728,-0.0,-1.352746446759909e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,1.3219627703620065e-07,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,9.744642426312566e-08,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,1.0281951290380677e-07,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,1.392090496210585e-07,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,6.603463589271996e-07,285.2460021972656,294.1499938964844,280.93487548828125,279.8304748535156,286.1273498535156,282.5198059082031,285.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4085137536312686e-06,1.76169907654955e-12,1.4085120483287028e-06,-3.223061185053666e-06,0.0,0.0,0.0,-7.933762390166521e-06,60.0,-0.0022271240595728,-0.0,-1.352746446759909e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,7.106002612999873e-07,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,5.238078983893502e-07,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,5.526900963559456e-07,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,7.482963155780453e-07,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,3.549587745510508e-06,285.2460021972656,294.1499938964844,280.925537109375,279.8095397949219,286.1273498535156,282.51983642578125,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.571331479994114e-06,9.46988147620953e-12,7.571321930299746e-06,-1.7325197404716164e-05,0.0,0.0,0.0,-4.2647181544452906e-05,60.0,-0.0137406848371028,-0.0,-3.908667226687479e-12,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,7.106002612999873e-07,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,5.238078983893502e-07,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,5.526900963559456e-07,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,7.482963155780453e-07,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,3.549587745510508e-06,285.2460021972656,294.1499938964844,280.925537109375,279.8095397949219,286.1273498535156,282.51983642578125,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.571331479994114e-06,9.46988147620953e-12,7.571321930299746e-06,-1.7325197404716164e-05,0.0,0.0,0.0,-4.2647181544452906e-05,60.0,-0.0137406848371028,-0.0,-3.908667226687479e-12,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,1.2465590089050238e-06,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.188815397465078e-07,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,9.69547727436293e-07,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,1.3126866633683676e-06,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,6.226806817721808e-06,285.2460327148437,294.1499938964844,280.9229736328125,279.8001403808594,286.1273193359375,282.5198669433594,285.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3281933206599206e-05,1.661247701900681e-11,1.3281916835694574e-05,-3.0392524422495623e-05,0.0,0.0,0.0,-7.481338980142027e-05,60.0,-0.0254059135913848,-0.0,-1.2028283750964429e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,1.996700348172453e-06,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,1.4718365264343447e-06,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,1.5529921029155958e-06,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,2.102621692756657e-06,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.973909982363692e-06,285.2460632324219,294.1499938964844,280.9218444824219,279.79150390625,286.1273193359375,282.5199584960937,285.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.127466177626048e-05,2.6609381365005905e-11,2.127463449141942e-05,-4.868192991125397e-05,0.0,0.0,0.0,-0.0001198341487906,60.0,-0.042372953146696,-0.0,-3.0860560634726746e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,3.742315811905428e-06,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.7585897441895213e-06,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,2.9106954571034294e-06,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,3.940838723792695e-06,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,1.869360130513087e-05,285.2461853027344,294.1499938964844,280.92303466796875,279.7787170410156,286.127197265625,282.52032470703125,285.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.987422314821743e-05,4.987286625346421e-11,3.9874172216514125e-05,-9.124241478275508e-05,0.0,0.0,0.0,-0.0002246002113679,60.0,-0.0845978185534477,-0.0,-1.0840738029482822e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,4.134976734349039e-06,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,3.0480337045446504e-06,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,3.2160990031115944e-06,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,4.354330030764686e-06,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,2.0655021216953173e-05,285.2462463378906,294.1499938964844,280.9237060546875,279.7765197753906,286.12713623046875,282.5204772949219,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.405805157148279e-05,5.5105794927179375e-11,4.4057997001800686e-05,-0.0001008160616038,0.0,0.0,0.0,-0.000248166557867,60.0,-0.0949734449386596,-0.0,-1.3235006146583572e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,6.695903266518144e-06,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,4.93578090754454e-06,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,5.207934464124264e-06,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.051109150779666e-06,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,3.344735159771517e-05,285.2468566894531,294.1499938964844,280.9309997558594,279.7645568847656,286.1266784667969,282.521728515625,285.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.134500629035756e-05,8.923497357704588e-11,7.134491897886619e-05,-0.0001632553321542,0.0,0.0,0.0,-0.0004018661857116,60.0,-0.1663770377635955,-0.0,-3.4705346929619907e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,6.695903266518144e-06,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,4.93578090754454e-06,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,5.207934464124264e-06,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.051109150779666e-06,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,3.344735159771517e-05,285.2468566894531,294.1499938964844,280.9309997558594,279.7645568847656,286.1266784667969,282.521728515625,285.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.134500629035756e-05,8.923497357704588e-11,7.134491897886619e-05,-0.0001632553321542,0.0,0.0,0.0,-0.0004018661857116,60.0,-0.1663770377635955,-0.0,-3.4705346929619907e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.697599125502164e-06,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.1484337240690365e-06,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.542590992670739e-06,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,1.0212039342150092e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,4.844141221838072e-05,285.24810791015625,294.1499938964844,280.943603515625,279.7557373046875,286.1255798339844,282.524169921875,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033282169373,1.2923800918329675e-10,0.0001033280859701,-0.0002364409301662,0.0,0.0,0.0,-0.0005820185760967,60.0,-0.2522426545619964,-0.0,-7.279581937247315e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.697599125502164e-06,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.1484337240690365e-06,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.542590992670739e-06,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,1.0212039342150092e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,4.844141221838072e-05,285.24810791015625,294.1499938964844,280.943603515625,279.7557373046875,286.1255798339844,282.524169921875,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033282169373,1.2923800918329675e-10,0.0001033280859701,-0.0002364409301662,0.0,0.0,0.0,-0.0005820185760967,60.0,-0.2522426545619964,-0.0,-7.279581937247315e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,1.5154680113482756e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,1.117103693104582e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,1.1786995855800342e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,1.5958608855726197e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,7.570060552097857e-05,285.2505187988281,294.1499938964844,280.96142578125,279.75006103515625,286.12310791015625,282.5283508300781,285.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001614729408174,2.0196287697782367e-10,0.0001614727370906,-0.0003694911138154,0.0,0.0,0.0,-0.0009095316054299,60.0,-0.3759071826934814,-0.0,-1.777753610987531e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,1.5154680113482756e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,1.117103693104582e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,1.1786995855800342e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,1.5958608855726197e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,7.570060552097857e-05,285.2505187988281,294.1499938964844,280.96142578125,279.75006103515625,286.12310791015625,282.5283508300781,285.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001614729408174,2.0196287697782367e-10,0.0001614727370906,-0.0003694911138154,0.0,0.0,0.0,-0.0009095316054299,60.0,-0.3759071826934814,-0.0,-1.777753610987531e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,1.9847479052259587e-05,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,1.4630260011472274e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,1.5436957255587913e-05,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,2.090035195578821e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.914205293171108e-05,285.25262451171875,294.1499938964844,280.9722595214844,279.7484130859375,286.120361328125,282.5311584472656,285.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114744420396,2.6450250323328817e-10,0.0002114741801051,-0.0004839074099436,0.0,0.0,0.0,-0.0011911762412637,60.0,-0.4787517488002777,-0.0,-3.049219543527215e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,2.6265010092174634e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,1.936084299813956e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,2.0428378775250167e-05,297.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,2.7658321414492093e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0001311988744419,285.2554626464844,294.1499938964844,280.9843444824219,279.7475891113281,286.1153259277344,282.5335388183594,285.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798530622385,3.5002734044553563e-10,0.0002798527129925,-0.0006403751904144,0.0,0.0,0.0,-0.001576334470883,60.0,-0.6236796975135803,-0.0,-5.339899633582945e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,4.360844468465075e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,3.214528624084778e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,3.391774225747213e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,4.592179175233469e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0002178327413275,285.261474609375,294.1499938964844,281.01226806640625,279.7483825683594,286.0922546386719,282.5287475585937,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004731549706775,5.896809707195413e-10,0.0004731543594971,-0.0010771264787763,0.0,0.0,0.0,-0.002663854509592,60.0,-1.0577832460403442,-0.0,-1.4720383134658732e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,4.360844468465075e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,3.214528624084778e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,3.391774225747213e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,4.592179175233469e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0002178327413275,285.261474609375,294.1499938964844,281.01226806640625,279.7483825683594,286.0922546386719,282.5287475585937,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004731549706775,5.896809707195413e-10,0.0004731543594971,-0.0010771264787763,0.0,0.0,0.0,-0.002663854509592,60.0,-1.0577832460403442,-0.0,-1.4720383134658732e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.004799358081073e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,6.637747719651088e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,7.003745849942788e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.482487803325056e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0004498074413277,285.2655944824219,294.1499938964844,281.0450439453125,279.7524719238281,286.0376281738281,282.5099792480469,285.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007498708437196,9.155081692746592e-10,0.0007498699123971,-0.0016570147126913,0.0,0.0,0.0,-0.0042221066541969,60.0,-1.790391445159912,-0.0,-6.276621178358256e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.004799358081073e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,6.637747719651088e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,7.003745849942788e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.482487803325056e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0004498074413277,285.2655944824219,294.1499938964844,281.0450439453125,279.7524719238281,286.0376281738281,282.5099792480469,285.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007498708437196,9.155081692746592e-10,0.0007498699123971,-0.0016570147126913,0.0,0.0,0.0,-0.0042221066541969,60.0,-1.790391445159912,-0.0,-6.276621178358256e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
