time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198060,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.007308108266444e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,6.639596540480852e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.005697261774912e-05,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.485129703534768e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004499327624216,285.2849426269531,294.1499938964844,281.08258056640625,279.75994873046875,285.96075439453125,282.4844665527344,285.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000920164224226,1.1170305791452502e-09,0.0009201631182804,-0.0020165254827588,0.0,0.0,0.0,-0.0051693366840481,60.0,-2.3810105323791504,-0.0,-6.280115627532723e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.007308108266444e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,6.639596540480852e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.005697261774912e-05,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.485129703534768e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004499327624216,285.2849426269531,294.1499938964844,281.08258056640625,279.75994873046875,285.96075439453125,282.4844665527344,285.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000920164224226,1.1170305791452502e-09,0.0009201631182804,-0.0020165254827588,0.0,0.0,0.0,-0.0051693366840481,60.0,-2.3810105323791504,-0.0,-6.280115627532723e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,9.010556095745414e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,6.64199105813168e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,7.008222746662796e-05,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.488550131209196e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0004500950162764,285.2847900390625,294.1499938964844,281.124755859375,279.77081298828125,285.8782653808594,282.4564514160156,285.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009334809146821,1.1704544000679107e-09,0.0009334797505289,-0.0021436600945889,0.0,0.0,0.0,-0.0052604619413614,60.0,-2.654028415679932,-0.0,-6.284641784759516e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,9.010556095745414e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,6.64199105813168e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,7.008222746662796e-05,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.488550131209196e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0004500950162764,285.2847900390625,294.1499938964844,281.124755859375,279.77081298828125,285.8782653808594,282.4564514160156,285.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009334809146821,1.1704544000679107e-09,0.0009334797505289,-0.0021436600945889,0.0,0.0,0.0,-0.0052604619413614,60.0,-2.654028415679932,-0.0,-6.284641784759516e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,9.019263961818068e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,6.648409907938913e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.014995935605839e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.49772002059035e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,0.0004505300021264,285.29180908203125,294.1499938964844,281.1475524902344,279.77752685546875,285.84161376953125,282.44171142578125,285.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007188761956058,1.0630515356879755e-09,0.0007188750896602,-0.0020759014878422,0.0,0.0,0.0,-0.0041331122629344,60.0,-2.52437710762024,-0.0,-6.296792776083748e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,9.010306530399248e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,6.64180624880828e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,7.008028478594497e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.48828674154356e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.0004500825307331,285.2908020019531,294.1499938964844,281.1714782714844,279.7851257324219,285.8014221191406,282.42791748046875,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738658554852,1.2077880917615855e-09,0.0009738646331243,-0.0022014258429408,0.0,0.0,0.0,-0.0054803634993731,60.0,-2.60870361328125,-0.0,-6.284289355562579e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.02309620869346e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,6.651234434684739e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,7.017976167844608e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.501755266683176e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0004507214471232,285.29034423828125,294.1499938964844,281.2183532714844,279.8013916015625,285.7294616699219,282.3996887207031,285.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614217560738,1.3532790443804286e-09,0.0009614204172976,-0.0025963648222386,0.0,0.0,0.0,-0.0054836841300129,60.0,-2.643225908279419,-0.0,-6.30214032071308e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.025118924910204e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,6.652725278399885e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,7.019549229880795e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.503884939476848e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0004508224665187,285.290283203125,294.1499938964844,281.2225952148437,279.8029479980469,285.7232971191406,282.3968811035156,285.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616371826268,1.3784742236566672e-09,0.000961635785643,-0.0026623872108757,0.0,0.0,0.0,-0.0054961740970611,60.0,-2.6430599689483643,-0.0,-6.304965438630461e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.062176104635e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,6.680041406070814e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,7.04837148077786e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.542908082948998e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0004526735574472,285.2897644042969,294.1499938964844,281.2780456542969,279.8243408203125,285.6470031738281,282.3506774902344,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096558482619,1.8401273838009047e-09,0.0009655829635448,-0.0038721151649951,0.0,0.0,0.0,-0.0057250335812568,60.0,-2.6242356300354004,-0.0,-6.356845005939249e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.062176104635e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,6.680041406070814e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,7.04837148077786e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.542908082948998e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0004526735574472,285.2897644042969,294.1499938964844,281.2780456542969,279.8243408203125,285.6470031738281,282.3506774902344,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096558482619,1.8401273838009047e-09,0.0009655829635448,-0.0038721151649951,0.0,0.0,0.0,-0.0057250335812568,60.0,-2.6242356300354004,-0.0,-6.356845005939249e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.09890586626716e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,6.707115971948951e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,7.076938345562667e-05,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.581586346030237e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.000454508292023,285.2892761230469,294.1499938964844,281.3376770019531,279.8493347167969,285.5726013183594,282.2867736816406,285.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694985928945,2.2977018065972743e-09,0.000969496264588,-0.0050711375661194,0.0,0.0,0.0,-0.0059518758207559,60.0,-2.59795355796814,-0.0,-6.408475172747785e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.09890586626716e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,6.707115971948951e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,7.076938345562667e-05,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.581586346030237e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.000454508292023,285.2892761230469,294.1499938964844,281.3376770019531,279.8493347167969,285.5726013183594,282.2867736816406,285.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694985928945,2.2977018065972743e-09,0.000969496264588,-0.0050711375661194,0.0,0.0,0.0,-0.0059518758207559,60.0,-2.59795355796814,-0.0,-6.408475172747785e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.140517067862676e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,6.737789226463065e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,7.109303260222077e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.625405073165894e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0004565868875943,285.28875732421875,294.1499938964844,281.4013977050781,279.87799072265625,285.50030517578125,282.2130126953125,285.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973931106273,2.816103350511412e-09,0.0009739283123053,-0.0064295250922441,0.0,0.0,0.0,-0.0062088654376566,60.0,-2.567157745361328,-0.0,-6.46722142505496e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.140517067862676e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,6.737789226463065e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,7.109303260222077e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.625405073165894e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0004565868875943,285.28875732421875,294.1499938964844,281.4013977050781,279.87799072265625,285.50030517578125,282.2130126953125,285.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973931106273,2.816103350511412e-09,0.0009739283123053,-0.0064295250922441,0.0,0.0,0.0,-0.0062088654376566,60.0,-2.567157745361328,-0.0,-6.46722142505496e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.143304487224668e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,6.73984395689331e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,7.111471495591104e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.628340194467457e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,0.0004567261203192,285.2884826660156,294.1499938964844,281.43475341796875,279.89373779296875,285.4649658203125,282.1745300292969,285.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742305264808,2.8508178040453913e-09,0.0009742276743054,-0.0065204850398004,0.0,0.0,0.0,-0.0062260874547064,60.0,-2.55037522315979,-0.0,-6.471164937238427e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.14864504011348e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,6.743780249962583e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,7.11562461219728e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,9.633963782107458e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0004569928860291,285.2882385253906,294.1499938964844,281.4691162109375,279.910400390625,285.43023681640625,282.1393737792969,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984004206,2.917334152030548e-09,0.0009747954900376,-0.0066947792656719,0.0,0.0,0.0,-0.0062590576708316,60.0,-2.5301826000213623,-0.0,-6.478724401404179e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.153403516393156e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,6.747287989128381e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,7.119325891835615e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.638974734116346e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0004572305770125,285.2877197265625,294.1499938964844,281.5406494140625,279.94659423828125,285.3625183105469,282.0768737792969,285.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059712238,2.976592305969916e-09,0.0009753030026331,-0.006850051227957,0.0,0.0,0.0,-0.0062884385697543,60.0,-2.486400604248047,-0.0,-6.485462478167392e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.153403516393156e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,6.747287989128381e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,7.119325891835615e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.638974734116346e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0004572305770125,285.2877197265625,294.1499938964844,281.5406494140625,279.94659423828125,285.3625183105469,282.0768737792969,285.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059712238,2.976592305969916e-09,0.0009753030026331,-0.006850051227957,0.0,0.0,0.0,-0.0062884385697543,60.0,-2.486400604248047,-0.0,-6.485462478167392e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.134766150964424e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,6.73354952596128e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,7.104829273885116e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.619348566047849e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0004562996327877,285.2872009277344,294.1499938964844,281.6159362792969,279.9866638183594,285.2972412109375,282.0296936035156,285.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201586641,2.7443627370615782e-09,0.000973317422904,-0.0062415399588644,0.0,0.0,0.0,-0.0061733131296932,60.0,-2.4350743293762207,-0.0,-6.459075763132205e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.134766150964424e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,6.73354952596128e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,7.104829273885116e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.619348566047849e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0004562996327877,285.2872009277344,294.1499938964844,281.6159362792969,279.9866638183594,285.2972412109375,282.0296936035156,285.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201586641,2.7443627370615782e-09,0.000973317422904,-0.0062415399588644,0.0,0.0,0.0,-0.0061733131296932,60.0,-2.4350743293762207,-0.0,-6.459075763132205e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.130508988164364e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,6.730411405442283e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,7.101518713170663e-05,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.61486657615751e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0004560870002023,285.28668212890625,294.1499938964844,281.6948547363281,280.0306701660156,285.2344970703125,281.9971618652344,285.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728653240017,2.6912996275996193e-09,0.0009728626464493,-0.0061024990864098,0.0,0.0,0.0,-0.0061470023356378,60.0,-2.3800244331359863,-0.0,-6.453053913446638e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.130508988164364e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,6.730411405442283e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,7.101518713170663e-05,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.61486657615751e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0004560870002023,285.28668212890625,294.1499938964844,281.6948547363281,280.0306701660156,285.2344970703125,281.9971618652344,285.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728653240017,2.6912996275996193e-09,0.0009728626464493,-0.0061024990864098,0.0,0.0,0.0,-0.0061470023356378,60.0,-2.3800244331359863,-0.0,-6.453053913446638e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.162150672636926e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,6.75373594276607e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,7.126128912204877e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.648186824051665e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0004576675710268,285.2861633300781,294.1499938964844,281.7773132324219,280.07867431640625,285.1741943359375,281.97283935546875,285.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762354311533,3.085488087251064e-09,0.0009762323461472,-0.0071353907696902,0.0,0.0,0.0,-0.0063424138352274,60.0,-2.329162120819092,-0.0,-6.497854343479048e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.162150672636926e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,6.75373594276607e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,7.126128912204877e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.648186824051665e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0004576675710268,285.2861633300781,294.1499938964844,281.7773132324219,280.07867431640625,285.1741943359375,281.97283935546875,285.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762354311533,3.085488087251064e-09,0.0009762323461472,-0.0071353907696902,0.0,0.0,0.0,-0.0063424138352274,60.0,-2.329162120819092,-0.0,-6.497854343479048e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.18878213269636e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,6.773366476409137e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.146842108340934e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.67623054748401e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0004589978489093,285.2859191894531,294.1499938964844,281.81982421875,280.1042175292969,285.1448669433594,281.9631042480469,285.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790726471692,3.417265803662417e-09,0.0009790691547095,-0.0080047287046909,0.0,0.0,0.0,-0.0065068891271948,60.0,-2.3058505058288574,-0.0,-6.53568150710271e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,9.219123603543268e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,6.795732042519376e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,7.170440949266776e-05,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.708181460155174e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.000460513489088,285.28564453125,294.1499938964844,281.8631591796875,280.1307983398437,285.1161193847656,281.9555358886719,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823052678257,3.795274761131395e-09,0.0009823014261201,-0.0089951828122138,0.0,0.0,0.0,-0.0066942842677235,60.0,-2.283351421356201,-0.0,-6.578913769317296e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.279449295718224e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,6.84020051266998e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,7.2173606895376e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.77170784608461e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0004635268996935,285.2851257324219,294.1499938964844,281.9496154785156,280.1853332519531,285.06182861328125,281.9496154785156,285.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887329069897,4.546839793562185e-09,0.0009887282503768,-0.010964342392981,0.0,0.0,0.0,-0.0070668682456016,60.0,-2.239662408828736,-0.0,-6.665290896989974e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.281218808609992e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,6.841504364274442e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,7.218736573122442e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.77357049123384e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0004636152589228,285.2851257324219,294.1499938964844,281.9523010253906,280.18707275390625,285.0602111816406,281.9496765136719,285.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889210341498,4.568881717403883e-09,0.0009889164939522,-0.0110220927745103,0.0,0.0,0.0,-0.0070777940563857,60.0,-2.238301038742065,-0.0,-6.667832508355789e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.335500362794846e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,6.881517037982121e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,7.260956044774503e-05,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.830731869442388e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0004663267463911,285.2845764160156,294.1499938964844,282.04461669921875,280.24761962890625,285.0064697265625,281.95916748046875,285.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451438747880275e-09,0.0009947000071406,-0.012793842703104,0.0,0.0,0.0,-0.0074130501598119,60.0,-2.190248727798462,-0.0,-6.746051184336467e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.335500362794846e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,6.881517037982121e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,7.260956044774503e-05,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.830731869442388e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0004663267463911,285.2845764160156,294.1499938964844,282.04461669921875,280.24761962890625,285.0064697265625,281.95916748046875,285.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451438747880275e-09,0.0009947000071406,-0.012793842703104,0.0,0.0,0.0,-0.0074130501598119,60.0,-2.190248727798462,-0.0,-6.746051184336467e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,9.380673873238266e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,6.914816185599193e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,7.296090916497633e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.878301352728158e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0004685832536779,285.2840576171875,294.1499938964844,282.1400146484375,280.3125,284.9550476074219,281.9866943359375,285.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995183208957,5.807935465895753e-09,0.0009995125001296,-0.0142682185396552,0.0,0.0,0.0,-0.0076920506544411,60.0,-2.1372201442718506,-0.0,-6.811492880842708e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,9.380673873238266e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,6.914816185599193e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,7.296090916497633e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.878301352728158e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0004685832536779,285.2840576171875,294.1499938964844,282.1400146484375,280.3125,284.9550476074219,281.9866943359375,285.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995183208957,5.807935465895753e-09,0.0009995125001296,-0.0142682185396552,0.0,0.0,0.0,-0.0076920506544411,60.0,-2.1372201442718506,-0.0,-6.811492880842708e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.394390508532524e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,6.924927583895624e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.306758925551549e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.892746311379597e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0004692684451583,285.28350830078125,294.1499938964844,282.23834228515625,280.3818664550781,284.9061279296875,282.03143310546875,285.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009814286604,5.9788072270805515e-09,0.001000975491479,-0.0147158429026603,0.0,0.0,0.0,-0.007776768412441,60.0,-2.0775766372680664,-0.0,-6.831424315123513e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.394390508532524e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,6.924927583895624e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.306758925551549e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.892746311379597e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0004692684451583,285.28350830078125,294.1499938964844,282.23834228515625,280.3818664550781,284.9061279296875,282.03143310546875,285.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009814286604,5.9788072270805515e-09,0.001000975491479,-0.0147158429026603,0.0,0.0,0.0,-0.007776768412441,60.0,-2.0775766372680664,-0.0,-6.831424315123513e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.3915150500834e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,6.92280736984685e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,7.304522296180949e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.889718057820572e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.000469124817755,285.28326416015625,294.1499938964844,282.2886047363281,280.4182434082031,284.8826599121094,282.05841064453125,285.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006746742874,5.942963454685923e-09,0.001000668737106,-0.0146219450980424,0.0,0.0,0.0,-0.0077589978463947,60.0,-2.044022560119629,-0.0,-6.827240639495359e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.39058736548759e-05,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,6.922124157426879e-05,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.303801248781383e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.88874162430875e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0004690785135608,285.2829895019531,294.1499938964844,282.33953857421875,280.4557800292969,284.8598327636719,282.0879211425781,285.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005757212638,5.931396263036959e-09,0.0010005697840824,-0.0145916435867547,0.0,0.0,0.0,-0.0077532636933028,60.0,-2.009329319000244,-0.0,-6.825891318840149e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.387903264723718e-05,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,6.920145096955821e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,7.301713048946112e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.885914187179878e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.00046894440311,285.282470703125,294.1499938964844,282.4403686523437,280.5319519042969,284.81744384765625,282.1517333984375,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002894559875,5.897923927022931e-09,0.0010002835188061,-0.014503956772387,0.0,0.0,0.0,-0.0077366698533296,60.0,-1.9401421546936035,-0.0,-6.821986175964413e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.387829777551816e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,6.920091254869476e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,7.301656296476722e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.885837062029168e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.0004689407360274,285.2824401855469,294.1499938964844,282.4434509277344,280.53436279296875,284.8161926269531,282.1537780761719,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002816561609,5.8970073268937995e-09,0.0010002757189795,-0.0145015558227896,0.0,0.0,0.0,-0.0077362153679132,60.0,-1.9380043745040887,-0.0,-6.821878884011312e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.386515739606692e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,6.919122097315267e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.300634024431929e-05,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.88445317489095e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004688751068897,285.2818908691406,294.1499938964844,282.54998779296875,280.6177062988281,284.7752380371094,282.2279663085937,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.880608888730876e-09,0.0010001354385167,-0.0144585976377129,0.0,0.0,0.0,-0.0077280853874981,60.0,-1.864754319190979,-0.0,-6.819966102966647e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
