time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200400,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.386515739606692e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,6.919122097315267e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.300634024431929e-05,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.88445317489095e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004688751068897,285.2818908691406,294.1499938964844,282.54998779296875,280.6177062988281,284.7752380371094,282.2279663085937,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.880608888730876e-09,0.0010001354385167,-0.0144585976377129,0.0,0.0,0.0,-0.0077280853874981,60.0,-1.864754319190979,-0.0,-6.819966102966647e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.388028411194682e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,6.920237501617521e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,7.301810546778142e-05,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.886046609608456e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004689506895374,285.2813720703125,294.1499938964844,282.6585693359375,280.70709228515625,284.7369689941406,282.3093566894531,285.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003021452575,5.899428945355112e-09,0.0010002963244915,-0.0145078999921679,0.0,0.0,0.0,-0.0077374149113893,60.0,-1.790299654006958,-0.0,-6.822161680020147e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.388028411194682e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,6.920237501617521e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,7.301810546778142e-05,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.886046609608456e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004689506895374,285.2813720703125,294.1499938964844,282.6585693359375,280.70709228515625,284.7369689941406,282.3093566894531,285.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003021452575,5.899428945355112e-09,0.0010002963244915,-0.0145078999921679,0.0,0.0,0.0,-0.0077374149113893,60.0,-1.790299654006958,-0.0,-6.822161680020147e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.39134624786675e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,6.922682950971648e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.304390601348132e-05,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.889540524454787e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0004691164649557,285.28082275390625,294.1499938964844,282.7686462402344,280.8034362792969,284.7012023925781,282.3970642089844,285.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940742564547463e-09,0.0010006495285779,-0.0146161271259188,0.0,0.0,0.0,-0.007757896091789,60.0,-1.715070366859436,-0.0,-6.826982001939541e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.39134624786675e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,6.922682950971648e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.304390601348132e-05,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.889540524454787e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0004691164649557,285.28082275390625,294.1499938964844,282.7686462402344,280.8034362792969,284.7012023925781,282.3970642089844,285.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940742564547463e-09,0.0010006495285779,-0.0146161271259188,0.0,0.0,0.0,-0.007757896091789,60.0,-1.715070366859436,-0.0,-6.826982001939541e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.392912033945322e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,6.923836917849258e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,7.305608596652746e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,9.89118925645016e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0004691946669481,285.2805480957031,294.1499938964844,282.8242492675781,280.8540954589844,284.68438720703125,282.44317626953125,285.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008221725001,5.960234084056992e-09,0.0010008162353187,-0.0146671868860721,0.0,0.0,0.0,-0.0077675590291619,60.0,-1.6770775318145752,-0.0,-6.829256449236709e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.396303357789292e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,6.926336936885491e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,7.308246131287888e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.894760296447204e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0004693640512414,285.2802734375,294.1499938964844,282.8802185058594,280.9063415527344,284.6680908203125,282.4905090332031,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011831764131,6.002470520627412e-09,0.0010011772392317,-0.0147778308019042,0.0,0.0,0.0,-0.0077884960919618,60.0,-1.6389272212982178,-0.0,-6.834186905280148e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.379161201650275e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,6.913700781296939e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,7.294913666555658e-05,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.876708645606412e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004685077874455,285.2797241210937,294.1499938964844,282.9933166503906,281.0154113769531,284.6376037597656,282.58709716796875,285.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993581334128,5.788875601098198e-09,0.0009993523126468,-0.0142182856798172,0.0,0.0,0.0,-0.0076826158910989,60.0,-1.5604337453842163,-0.0,-6.809271013707986e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.379161201650275e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,6.913700781296939e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,7.294913666555658e-05,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.876708645606412e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004685077874455,285.2797241210937,294.1499938964844,282.9933166503906,281.0154113769531,284.6376037597656,282.58709716796875,285.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993581334128,5.788875601098198e-09,0.0009993523126468,-0.0142182856798172,0.0,0.0,0.0,-0.0076826158910989,60.0,-1.5604337453842163,-0.0,-6.809271013707986e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.33155242819339e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,6.878606654936448e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,7.257884135469794e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.826574387261644e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0004661296552512,285.2791748046875,294.1499938964844,283.10791015625,281.1302490234375,284.609619140625,282.6795654296875,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942853357642,5.195692320825174e-09,0.0009942802134901,-0.0126642836257815,0.0,0.0,0.0,-0.0073885503225028,60.0,-1.4764270782470703,-0.0,-6.74031568337341e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.33155242819339e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,6.878606654936448e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,7.257884135469794e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.826574387261644e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0004661296552512,285.2791748046875,294.1499938964844,283.10791015625,281.1302490234375,284.609619140625,282.6795654296875,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942853357642,5.195692320825174e-09,0.0009942802134901,-0.0126642836257815,0.0,0.0,0.0,-0.0073885503225028,60.0,-1.4764270782470703,-0.0,-6.74031568337341e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.274689364247024e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,6.836690590716898e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,7.213656499516219e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.766694711288436e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0004632892087101,285.27862548828125,294.1499938964844,283.2240295410156,281.2504272460937,284.5843200683594,282.7645874023437,285.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882267331704,4.487207050374309e-09,0.0009882221929728,-0.0108081009238958,0.0,0.0,0.0,-0.0070373252965509,60.0,-1.3894126415252686,-0.0,-6.658416396021495e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.274689364247024e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,6.836690590716898e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,7.213656499516219e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.766694711288436e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0004632892087101,285.27862548828125,294.1499938964844,283.2240295410156,281.2504272460937,284.5843200683594,282.7645874023437,285.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882267331704,4.487207050374309e-09,0.0009882221929728,-0.0108081009238958,0.0,0.0,0.0,-0.0070373252965509,60.0,-1.3894126415252686,-0.0,-6.658416396021495e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.210626740241425e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,6.789468170609325e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.163830741774291e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,9.699234215077011e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0004600891843438,285.278076171875,294.1499938964844,283.34161376953125,281.37554931640625,284.56170654296875,282.8392944335937,285.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814007207751,3.689043071020137e-09,0.0009813969954848,-0.0087168347090482,0.0,0.0,0.0,-0.0066416403278708,60.0,-1.300743818283081,-0.0,-6.566749277681083e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.210626740241425e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,6.789468170609325e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.163830741774291e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,9.699234215077011e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0004600891843438,285.278076171875,294.1499938964844,283.34161376953125,281.37554931640625,284.56170654296875,282.8392944335937,285.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814007207751,3.689043071020137e-09,0.0009813969954848,-0.0087168347090482,0.0,0.0,0.0,-0.0066416403278708,60.0,-1.300743818283081,-0.0,-6.566749277681083e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.180675260722636e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,6.767390004824847e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.140534580685198e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.667693666415288e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0004585930437315,285.27783203125,294.1499938964844,283.4009704589844,281.4398498535156,284.5514221191406,282.8722839355469,285.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782089618965,3.3158689127787966e-09,0.0009782057022675,-0.007739043328911,0.0,0.0,0.0,-0.0064566400833427,60.0,-1.2563046216964722,-0.0,-6.524108897565385e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,9.156065789284185e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,6.749249587301165e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,7.121393718989566e-05,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.64177816058509e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0004573637561406,285.2775573730469,294.1499938964844,283.460693359375,281.50518798828125,284.5417785644531,282.9027404785156,285.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755863575264,3.009253068952944e-09,0.0009755833307281,-0.0069356304593384,0.0,0.0,0.0,-0.0063046352006495,60.0,-1.2122083902359009,-0.0,-6.489177906132684e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.132494596997276e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,6.731873872922733e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.103060488589108e-05,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.616956958780064e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0004561863606795,285.2770080566406,294.1499938964844,283.5812683105469,281.6388854980469,284.524169921875,282.9604187011719,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730733581818,2.715564439981221e-09,0.0009730706224218,-0.0061660800129175,0.0,0.0,0.0,-0.0061590340919792,60.0,-1.126015305519104,-0.0,-6.455807266547708e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.132494596997276e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,6.731873872922733e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.103060488589108e-05,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.616956958780064e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0004561863606795,285.2770080566406,294.1499938964844,283.5812683105469,281.6388854980469,284.524169921875,282.9604187011719,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730733581818,2.715564439981221e-09,0.0009730706224218,-0.0061660800129175,0.0,0.0,0.0,-0.0061590340919792,60.0,-1.126015305519104,-0.0,-6.455807266547708e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.145616058958694e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,6.741546530975029e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.113266474334523e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.63077472988516e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0004568418080452,285.2764587402344,294.1499938964844,283.70330810546875,281.7762145996094,284.5091247558594,283.0235290527344,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744703420437,2.879018135004685e-09,0.0009744674898684,-0.0065943798981606,0.0,0.0,0.0,-0.0062400610186159,60.0,-1.043570041656494,-0.0,-6.474369484976705e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.145616058958694e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,6.741546530975029e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.113266474334523e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.63077472988516e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0004568418080452,285.2764587402344,294.1499938964844,283.70330810546875,281.7762145996094,284.5091247558594,283.0235290527344,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744703420437,2.879018135004685e-09,0.0009744674898684,-0.0065943798981606,0.0,0.0,0.0,-0.0062400610186159,60.0,-1.043570041656494,-0.0,-6.474369484976705e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.1623624030035e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,6.753890193067491e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,7.126290438463911e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.648408740758896e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004576783103402,285.2759094238281,294.1499938964844,283.82684326171875,281.91668701171875,284.4963073730469,283.0989074707031,285.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976255221758,3.0876310397331963e-09,0.000976252136752,-0.0071410038508474,0.0,0.0,0.0,-0.0063434834592044,60.0,-0.9624934792518616,-0.0,-6.498098059637415e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.1623624030035e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,6.753890193067491e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,7.126290438463911e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.648408740758896e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004576783103402,285.2759094238281,294.1499938964844,283.82684326171875,281.91668701171875,284.4963073730469,283.0989074707031,285.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976255221758,3.0876310397331963e-09,0.000976252136752,-0.0071410038508474,0.0,0.0,0.0,-0.0063434834592044,60.0,-0.9624934792518616,-0.0,-6.498098059637415e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.153338032774629e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,6.747238512616605e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,7.11927204974927e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.638906340114772e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004572275502141,285.2753601074219,294.1499938964844,283.95184326171875,282.0599365234375,284.4858703613281,283.179931640625,285.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179880237988e-09,0.0009752908954396,-0.0068463506177067,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.878878116607666,-0.0,-6.48530189550911e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.153338032774629e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,6.747238512616605e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,7.11927204974927e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.638906340114772e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004572275502141,285.2753601074219,294.1499938964844,283.95184326171875,282.0599365234375,284.4858703613281,283.179931640625,285.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179880237988e-09,0.0009752908954396,-0.0068463506177067,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.878878116607666,-0.0,-6.48530189550911e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,9.155856241704896e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,6.749094609403983e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,7.121230009943247e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.64155769906938e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0004573533078655,285.27508544921875,294.1499938964844,284.014892578125,282.1324157714844,284.4815368652344,283.22119140625,285.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755612700246,3.00653879570234e-09,0.0009755583014339,-0.0069285202771425,0.0,0.0,0.0,-0.0063032801263034,60.0,-0.8363870978355408,-0.0,-6.488868820042626e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.129293175647037e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,6.729514279868454e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.100569928297773e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,9.613586007617414e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.000456026464235,285.2748107910156,294.1499938964844,284.0783386230469,282.2054138183594,284.4778137207031,283.2608947753906,285.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727331926114,2.675594190648667e-09,0.000972730515059,-0.0060613430105149,0.0,0.0,0.0,-0.0061392276547849,60.0,-0.7931910157203674,-0.0,-6.451271872265353e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,9.094895358430222e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,6.704158295178786e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,7.07381623215042e-05,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,9.577363380230965e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0004543082322925,285.2742614746094,294.1499938964844,284.2062683105469,282.3526916503906,284.4720764160156,283.3288879394531,285.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690672159194,2.24702034756774e-09,0.0009690650040283,-0.0049383314326405,0.0,0.0,0.0,-0.0059267613105475,60.0,-0.7048768401145935,-0.0,-6.402746066669351e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,9.094895358430222e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,6.704158295178786e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,7.07381623215042e-05,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,9.577363380230965e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0004543082322925,285.2742614746094,294.1499938964844,284.2062683105469,282.3526916503906,284.4720764160156,283.3288879394531,285.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690672159194,2.24702034756774e-09,0.0009690650040283,-0.0049383314326405,0.0,0.0,0.0,-0.0059267613105475,60.0,-0.7048768401145935,-0.0,-6.402746066669351e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.051884262589738e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,6.672453309874982e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,7.040362834231928e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.532070544082671e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0004521597584243,285.2737121582031,294.1499938964844,284.335693359375,282.50128173828125,284.4687194824219,283.3815612792969,285.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644844685681,1.7111392303092992e-09,0.0009644827805459,-0.0035341102629899,0.0,0.0,0.0,-0.0056611024774611,60.0,-0.6159283518791199,-0.0,-6.342327907304934e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.051884262589738e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,6.672453309874982e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,7.040362834231928e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.532070544082671e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0004521597584243,285.2737121582031,294.1499938964844,284.335693359375,282.50128173828125,284.4687194824219,283.3815612792969,285.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644844685681,1.7111392303092992e-09,0.0009644827805459,-0.0035341102629899,0.0,0.0,0.0,-0.0056611024774611,60.0,-0.6159283518791199,-0.0,-6.342327907304934e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.02175161172636e-05,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,6.650241266470402e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,7.016926247160882e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.500339365331456e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0004506545665208,285.27313232421875,294.1499938964844,284.466552734375,282.6507263183594,284.46759033203125,283.4173889160156,285.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612727444618,1.335708543770408e-09,0.0009612714056856,-0.0025503211654722,0.0,0.0,0.0,-0.0054749799892306,60.0,-0.52675461769104,-0.0,-6.300169985706816e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.02175161172636e-05,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,6.650241266470402e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,7.016926247160882e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.500339365331456e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0004506545665208,285.27313232421875,294.1499938964844,284.466552734375,282.6507263183594,284.46759033203125,283.4173889160156,285.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612727444618,1.335708543770408e-09,0.0009612714056856,-0.0025503211654722,0.0,0.0,0.0,-0.0054749799892306,60.0,-0.52675461769104,-0.0,-6.300169985706816e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,9.015929390443488e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,6.645949179073796e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.012397691141814e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.494207915849984e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.000450363731943,285.2725830078125,294.1499938964844,284.598876953125,282.8005065917969,284.4687805175781,283.44598388671875,285.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606516687199,1.263147697549982e-09,0.0009606503881514,-0.0023601800203323,0.0,0.0,0.0,-0.0054390053264796,60.0,-0.4383070170879364,-0.0,-6.292038534638777e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,9.015929390443488e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,6.645949179073796e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.012397691141814e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.494207915849984e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.000450363731943,285.2725830078125,294.1499938964844,284.598876953125,282.8005065917969,284.4687805175781,283.44598388671875,285.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606516687199,1.263147697549982e-09,0.0009606503881514,-0.0023601800203323,0.0,0.0,0.0,-0.0054390053264796,60.0,-0.4383070170879364,-0.0,-6.292038534638777e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,9.016141848405824e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,6.646106339758262e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,7.012562855379656e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,9.4944320153445e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0004503743548411,285.2723083496094,294.1499938964844,284.66558837890625,282.8753662109375,284.47021484375,283.4608459472656,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606742532923,1.265788474036355e-09,0.0009606729727238,-0.002367100212723,0.0,0.0,0.0,-0.0054403147660195,60.0,-0.3941366076469421,-0.0,-6.292334120416855e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.01538151083514e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,6.645545363426208e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,7.011971320025623e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.49363093241118e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0004503363452386,285.27203369140625,294.1499938964844,284.732666015625,282.9501342773437,284.4722595214844,283.4762268066406,285.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605932282283,1.2563011742017232e-09,0.0009605919476598,-0.0023422390222549,0.0,0.0,0.0,-0.005435612052679,60.0,-0.349800556898117,-0.0,-6.291271859026892e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.009085624711588e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,6.640904757659882e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,7.007074600551277e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.487001079833136e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004500218783505,285.2714538574219,294.1499938964844,284.8678894042969,283.0990905761719,284.4779052734375,283.5063171386719,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599223849363,1.1778458208766551e-09,0.0009599212207831,-0.0021366507280617,0.0,0.0,0.0,-0.0053967190906405,60.0,-0.2604473829269409,-0.0,-6.282485287556483e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.009085624711588e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,6.640904757659882e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,7.007074600551277e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.487001079833136e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004500218783505,285.2714538574219,294.1499938964844,284.8678894042969,283.0990905761719,284.4779052734375,283.5063171386719,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599223849363,1.1778458208766551e-09,0.0009599212207831,-0.0021366507280617,0.0,0.0,0.0,-0.0053967190906405,60.0,-0.2604473829269409,-0.0,-6.282485287556483e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
