time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202740,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.004428284242749e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,6.63747196085751e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.003452628850937e-05,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.482097084401175e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0004497892805375,285.271240234375,294.1499938964844,285.00457763671875,283.2468566894531,284.485107421875,283.5316162109375,285.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006948559312149,8.548189378565493e-10,0.0006948550581,-0.001552476780489,0.0,0.0,0.0,-0.0039180954918265,60.0,-0.1588561832904815,-0.0,-6.2759902164089e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.004428284242749e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,6.63747196085751e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.003452628850937e-05,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.482097084401175e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0004497892805375,285.271240234375,294.1499938964844,285.00457763671875,283.2468566894531,284.485107421875,283.5316162109375,285.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006948559312149,8.548189378565493e-10,0.0006948550581,-0.001552476780489,0.0,0.0,0.0,-0.0039180954918265,60.0,-0.1588561832904815,-0.0,-6.2759902164089e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,4.031024582218379e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,2.9714057745877653e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,3.1352446967503056e-05,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,4.244863157509826e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0002013577613979,285.2745056152344,294.1499938964844,285.1427001953125,283.3929443359375,284.4908447265625,283.55059814453125,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004301882290747,5.37888567020417e-10,0.0004301876761019,-0.0009839303093031,0.0,0.0,0.0,-0.0024230284616351,60.0,-0.0559766702353954,-0.0,-1.2577685559733709e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,4.031024582218379e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,2.9714057745877653e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,3.1352446967503056e-05,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,4.244863157509826e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0002013577613979,285.2745056152344,294.1499938964844,285.1427001953125,283.3929443359375,284.4908447265625,283.55059814453125,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004301882290747,5.37888567020417e-10,0.0004301876761019,-0.0009839303093031,0.0,0.0,0.0,-0.0024230284616351,60.0,-0.0559766702353954,-0.0,-1.2577685559733709e-08,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,2.33940427278867e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,1.7244547052541748e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,1.819538738345728e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,2.463505370542407e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0001168579328805,285.2794494628906,294.1499938964844,285.2822570800781,283.5367736816406,284.4901428222656,283.56591796875,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002550224598962,3.1753472073958733e-10,0.0002550221397541,-0.0005797821213491,0.0,0.0,0.0,-0.0014355899766087,60.0,-0.0030394452624022,-0.0,-4.236238027033323e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,2.33940427278867e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,1.7244547052541748e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,1.819538738345728e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,2.463505370542407e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0001168579328805,285.2794494628906,294.1499938964844,285.2822570800781,283.5367736816406,284.4901428222656,283.56591796875,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002550224598962,3.1753472073958733e-10,0.0002550221397541,-0.0005797821213491,0.0,0.0,0.0,-0.0014355899766087,60.0,-0.0030394452624022,-0.0,-4.236238027033323e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,1.9482928109937347e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,1.4361531611939428e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,1.515340591140557e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,2.051646151812747e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.732113539939746e-05,285.28131103515625,294.1499938964844,285.3525695800781,283.6076965332031,284.48883056640625,283.571533203125,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001911047438625,2.4313204227688345e-10,0.0001911044964799,-0.0004480938368942,0.0,0.0,0.0,-0.0010789582738652,60.0,0.0035261816810816,-0.0,-2.9381790334070956e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,1.4818283489148598e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,1.0923062291112728e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,1.152534423454199e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,1.5604366126353852e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,7.402029586955905e-05,285.282958984375,294.1499938964844,285.4232482910156,283.6778259277344,284.4893493652344,283.57647705078125,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578912197146,1.9748197521707311e-10,0.0001578910159878,-0.0003612925356719,0.0,0.0,0.0,-0.0008893560734577,60.0,0.0161899961531162,-0.0,-1.6996737350893911e-09,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,1.0531180123507513e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.762892892060336e-06,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,8.190927474061027e-06,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,1.1089839972555636e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,5.260535908746533e-05,285.28546142578125,294.1499938964844,285.565673828125,283.8155517578125,284.4899597167969,283.5830993652344,285.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122111134463,1.4034780282390358e-10,0.0001122109752031,-0.0002567658375483,0.0,0.0,0.0,-0.0006320531247183,60.0,0.0268394220620393,-0.0,-8.584675192935262e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,1.0531180123507513e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.762892892060336e-06,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,8.190927474061027e-06,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,1.1089839972555636e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,5.260535908746533e-05,285.28546142578125,294.1499938964844,285.565673828125,283.8155517578125,284.4899597167969,283.5830993652344,285.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122111134463,1.4034780282390358e-10,0.0001122109752031,-0.0002567658375483,0.0,0.0,0.0,-0.0006320531247183,60.0,0.0268394220620393,-0.0,-8.584675192935262e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.393772648356389e-06,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,5.45020202480373e-06,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,5.750718628405593e-06,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,7.785998604958877e-06,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,3.693337930599228e-05,285.28692626953125,294.1499938964844,285.7095031738281,283.9493408203125,284.49029541015625,283.5870361328125,285.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.878191536292434e-05,9.853622778832616e-11,7.878181349951774e-05,-0.0001802716433303,0.0,0.0,0.0,-0.0004437558818608,60.0,0.0291416887193918,-0.0,-4.2315739801068725e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.393772648356389e-06,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,5.45020202480373e-06,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,5.750718628405593e-06,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,7.785998604958877e-06,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,3.693337930599228e-05,285.28692626953125,294.1499938964844,285.7095031738281,283.9493408203125,284.49029541015625,283.5870361328125,285.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.878191536292434e-05,9.853622778832616e-11,7.878181349951774e-05,-0.0001802716433303,0.0,0.0,0.0,-0.0004437558818608,60.0,0.0291416887193918,-0.0,-4.2315739801068725e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,4.341232397564454e-06,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,3.2000707506085746e-06,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,3.376517952347058e-06,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,4.57152691524243e-06,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,2.1685327737941407e-05,285.28759765625,294.1499938964844,285.8547668457031,284.0786437988281,284.4904479980469,283.5888671875,285.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.62568859802559e-05,5.7855571028442286e-11,4.625682777259499e-05,-0.0001058464913512,0.0,0.0,0.0,-0.0002605516929179,60.0,0.0247994717210531,-0.0,-1.4588004415561068e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,4.341232397564454e-06,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,3.2000707506085746e-06,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,3.376517952347058e-06,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,4.57152691524243e-06,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,2.1685327737941407e-05,285.28759765625,294.1499938964844,285.8547668457031,284.0786437988281,284.4904479980469,283.5888671875,285.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.62568859802559e-05,5.7855571028442286e-11,4.625682777259499e-05,-0.0001058464913512,0.0,0.0,0.0,-0.0002605516929179,60.0,0.0247994717210531,-0.0,-1.4588004415561068e-10,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,2.011268634305452e-06,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,1.4825747030045022e-06,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,1.5643217921024188e-06,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,2.117962822012487e-06,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,1.0046690476883668e-05,285.2877502441406,294.1499938964844,286.00146484375,284.2028503417969,284.490478515625,283.58941650390625,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1430687411339026e-05,2.6804324385065748e-11,2.143066012649797e-05,-4.903829903923906e-05,0.0,0.0,0.0,-0.0001207128661917,60.0,0.0162389483302831,-0.0,-3.131193568317592e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,2.011268634305452e-06,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,1.4825747030045022e-06,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,1.5643217921024188e-06,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,2.117962822012487e-06,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,1.0046690476883668e-05,285.2877502441406,294.1499938964844,286.00146484375,284.2028503417969,284.490478515625,283.58941650390625,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1430687411339026e-05,2.6804324385065748e-11,2.143066012649797e-05,-4.903829903923906e-05,0.0,0.0,0.0,-0.0001207128661917,60.0,0.0162389483302831,-0.0,-3.131193568317592e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,1.2497272336986498e-06,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.21216553706472e-07,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.720110938360449e-07,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,1.316022917308146e-06,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,6.242637937248219e-06,285.28778076171875,294.1499938964844,286.0753479003906,284.2628479003906,284.4905090332031,283.5894775390625,285.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3316333024704363e-05,1.6655321219416486e-11,1.331631574430503e-05,-3.047073732886929e-05,0.0,0.0,0.0,-7.500704668927938e-05,60.0,0.0124086877331137,-0.0,-1.208927402629456e-11,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,7.024748924777668e-07,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,5.178181936571491e-07,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,5.463699608299066e-07,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,7.397399031106033e-07,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,3.509002908685943e-06,285.28778076171875,294.1499938964844,286.1495666503906,284.32135009765625,284.4905090332031,283.5895080566406,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.485189144063042e-06,9.362057136474976e-12,7.485179594368674e-06,-1.7127753380918875e-05,0.0,0.0,0.0,-4.216190427541733e-05,60.0,0.0085737807676196,-0.0,-3.81971841309503e-12,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,1.3202252091559785e-07,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.731830630244077e-08,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,1.0268430372661896e-07,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,1.3902608486660029e-07,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,6.594789851988025e-07,285.2877197265625,294.1499938964844,286.299072265625,284.4334716796875,284.4905090332031,283.5894775390625,285.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4067638858250575e-06,1.75949359249028e-12,1.406762066835654e-06,-3.218982556063565e-06,0.0,0.0,0.0,-7.923896191641688e-06,60.0,0.0029330712277442,-0.0,-1.3491673598632625e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,1.3202252091559785e-07,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.731830630244077e-08,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,1.0268430372661896e-07,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,1.3902608486660029e-07,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,6.594789851988025e-07,285.2877197265625,294.1499938964844,286.299072265625,284.4334716796875,284.4905090332031,283.5894775390625,285.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4067638858250575e-06,1.75949359249028e-12,1.406762066835654e-06,-3.218982556063565e-06,0.0,0.0,0.0,-7.923896191641688e-06,60.0,0.0029330712277442,-0.0,-1.3491673598632625e-13,0.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.050000000745058,-4.173131618046e-09,297.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.050000000745058,0.0,298.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.0,0.050000000745058,-3.245772761673038e-09,297.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.050000000745058,-4.394508756888626e-09,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.050000000745058,-2.084563099913339e-08,285.2877197265625,291.1499938964844,286.45001220703125,284.5386047363281,284.4905090332031,283.5894775390625,285.1792907714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.4464844251024274e-08,-5.5616596668795627e-14,-4.44647874076054e-08,1.017470125930231e-07,0.0,0.0,0.0,2.504530129954219e-07,60.0,0.0006757375667802,-0.0,-1.3480125691413264e-16,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.050000000745058,-4.173131618046e-09,297.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.050000000745058,0.0,298.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.0,0.050000000745058,-3.245772761673038e-09,297.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.050000000745058,-4.394508756888626e-09,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.050000000745058,-2.084563099913339e-08,285.2877197265625,291.1499938964844,286.45001220703125,284.5386047363281,284.4905090332031,283.5894775390625,285.1792907714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.4464844251024274e-08,-5.5616596668795627e-14,-4.44647874076054e-08,1.017470125930231e-07,0.0,0.0,0.0,2.504530129954219e-07,60.0,0.0006757375667802,-0.0,-1.3480125691413264e-16,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.6340386867523193,0.050000000745058,0.0408430956304073,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.6340386867523193,0.050000000745058,0.0301068257540464,298.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.6340386867523193,0.050000000745058,0.0317668579518795,297.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.6340386867523193,0.050000000745058,0.0430097468197345,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.6340386867523193,0.050000000745058,0.2040196657180786,285.2199401855469,291.1499938964844,286.5262756347656,284.5895690917969,293.5279541015625,295.09521484375,285.3218688964844,1.0,0.1097112074494361,0.057408545166254,0.057408545166254,1.0,1.0,-0.4351434111595154,7.228536560432985e-05,0.4350711405277252,-0.1324339210987091,0.0,0.0,0.0,10.184621810913086,60.0,1163.66064453125,-0.0,12.279342651367188,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.6313346028327942,0.050000000745058,0.0452362298965454,297.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.6313346028327942,0.050000000745058,0.0333451479673385,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.6313346028327942,0.050000000745058,0.035183735191822,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.6313346028327942,0.050000000745058,0.0476359277963638,298.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.6313346028327942,0.050000000745058,0.2259643226861953,285.88299560546875,291.1499938964844,286.6034240722656,284.6410522460937,294.68115234375,297.9984130859375,286.5110778808594,1.0,0.1210928037762641,0.114817090332508,0.114817090332508,1.0,1.0,-0.4819968640804291,0.0039772340096533,0.478019654750824,-0.139931634068489,0.0,0.0,0.0,12.5016450881958,60.0,2371.14794921875,-0.0,16.681100845336914,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.5709494948387146,0.050000000745058,0.0456809028983116,297.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.5709494948387146,0.050000000745058,0.0336729325354099,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.5709494948387146,0.050000000745058,0.0355295911431312,297.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.5709494948387146,0.050000000745058,0.0481041930615901,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.5709494948387146,0.050000000745058,0.2281855791807174,287.96502685546875,291.1499938964844,286.76031494140625,284.74542236328125,294.7268371582031,298.1199951171875,288.3471069335937,1.0,0.1405993551015854,0.2296341806650161,0.2296341806650161,1.0,1.0,-0.4867390394210815,0.0303546097129583,0.4563844203948974,-0.1148182228207588,0.0,0.0,0.0,20.022294998168945,60.0,2319.261474609375,-0.0,23.18994140625,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.5709494948387146,0.050000000745058,0.0456809028983116,297.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.5709494948387146,0.050000000745058,0.0336729325354099,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.5709494948387146,0.050000000745058,0.0355295911431312,297.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.5709494948387146,0.050000000745058,0.0481041930615901,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.5709494948387146,0.050000000745058,0.2281855791807174,287.96502685546875,291.1499938964844,286.76031494140625,284.74542236328125,294.7268371582031,298.1199951171875,288.3471069335937,1.0,0.1405993551015854,0.2296341806650161,0.2296341806650161,1.0,1.0,-0.4867390394210815,0.0303546097129583,0.4563844203948974,-0.1148182228207588,0.0,0.0,0.0,20.022294998168945,60.0,2319.261474609375,-0.0,23.18994140625,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6101379394531,0.5491971373558044,0.050000000745058,0.0458182394504547,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6101379394531,0.5491971373558044,0.050000000745058,0.0337741672992706,298.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6101379394531,0.5491971373558044,0.050000000745058,0.035636406391859,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6101379394531,0.5491971373558044,0.050000000745058,0.0482488125562667,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6101379394531,0.5491971373558044,0.050000000745058,0.2288715839385986,288.6788024902344,291.1499938964844,286.8399353027344,284.7982177734375,294.7567749023437,298.12762451171875,289.0106201171875,1.0,0.1490037143230438,0.2870427370071411,0.2870427370071411,1.0,1.0,-0.4882024526596069,0.0474218912422657,0.4407805800437927,-0.0981869474053382,0.0,0.0,0.0,23.694446563720703,60.0,2113.329345703125,-0.0,26.34293556213379,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5323872566223145,0.050000000745058,0.0459498390555381,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5323872566223145,0.050000000745058,0.0338711738586425,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5323872566223145,0.050000000745058,0.0357387624680995,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5323872566223145,0.050000000745058,0.0483873933553695,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5323872566223145,0.050000000745058,0.2295289635658264,289.316650390625,291.1499938964844,286.9203186035156,284.8514404296875,294.7904357910156,298.1455383300781,289.621337890625,1.0,0.1565645188093185,0.4296341836452484,0.4296341836452484,0.9979110360145568,1.0,-0.4896050691604614,0.1090067848563194,0.3805982768535614,-0.0372213684022426,0.0,0.0,0.0,27.22138023376465,60.0,1914.090576171875,-0.0,29.374053955078125,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.5095515251159668,0.050000000745058,0.0461893267929554,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.5095515251159668,0.050000000745058,0.0340477116405963,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.5095515251159668,0.050000000745058,0.0359250307083129,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.5095515251159668,0.050000000745058,0.0486395843327045,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.5095515251159668,0.050000000745058,0.2307252585887909,290.4149780273437,291.1499938964844,287.083251953125,284.9588623046875,293.7291564941406,298.1996154785156,290.62139892578125,1.0,0.1693857908248901,0.7148171067237854,0.7148171067237854,0.993733048439026,1.0,-0.4921568036079407,0.2026487290859222,0.2895080745220184,0.0553981810808181,0.0,0.0,0.0,33.63763427734375,60.0,1320.3360595703125,-0.0,34.93916702270508,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.5095515251159668,0.050000000745058,0.0461893267929554,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.5095515251159668,0.050000000745058,0.0340477116405963,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.5095515251159668,0.050000000745058,0.0359250307083129,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.5095515251159668,0.050000000745058,0.0486395843327045,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.5095515251159668,0.050000000745058,0.2307252585887909,290.4149780273437,291.1499938964844,287.083251953125,284.9588623046875,293.7291564941406,298.1996154785156,290.62139892578125,1.0,0.1693857908248901,0.7148171067237854,0.7148171067237854,0.993733048439026,1.0,-0.4921568036079407,0.2026487290859222,0.2895080745220184,0.0553981810808181,0.0,0.0,0.0,33.63763427734375,60.0,1320.3360595703125,-0.0,34.93916702270508,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718505859375,0.5012043714523315,0.050000000745058,0.046303704380989,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718505859375,0.5012043714523315,0.050000000745058,0.0341320224106311,298.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718505859375,0.5012043714523315,0.050000000745058,0.0360139906406402,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718505859375,0.5012043714523315,0.050000000745058,0.0487600304186344,297.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718505859375,0.5012043714523315,0.050000000745058,0.2312965840101242,290.8049011230469,291.1499938964844,287.17218017578125,285.0172424316406,293.4840087890625,298.2327880859375,290.9571838378906,1.0,0.1751627326011657,0.8685439229011536,0.8685439229011536,0.9914809465408324,1.0,-0.4933755397796631,0.2129461765289306,0.2804293632507324,0.0653572827577591,0.0,0.0,0.0,36.69744110107422,60.0,1025.01806640625,-0.0,37.62395477294922,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.4954516291618347,0.050000000745058,0.0463932231068611,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.4954516291618347,0.050000000745058,0.0341980084776878,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.4954516291618347,0.050000000745058,0.0360836163163185,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.4954516291618347,0.050000000745058,0.0488542951643466,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.4954516291618347,0.050000000745058,0.2317437529563903,291.0784912109375,291.1499938964844,287.2488098144531,285.0674133300781,293.4449462890625,298.2450561523437,291.2206420898437,1.0,0.1795451939105987,1.0,1.0,0.9895551204681396,1.0,-0.494329422712326,0.215935543179512,0.2783938646316528,0.0681037977337837,0.0,0.0,0.0,39.09156799316406,60.0,872.10888671875,-0.0,39.73524856567383,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.59600830078125,0.4857769310474396,0.050000000745058,0.0465619564056396,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59600830078125,0.4857769310474396,0.050000000745058,0.0343223884701728,298.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59600830078125,0.4857769310474396,0.050000000745058,0.036214854568243,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.59600830078125,0.4857769310474396,0.050000000745058,0.0490319803357124,297.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59600830078125,0.4857769310474396,0.050000000745058,0.2325866073369979,291.62109375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.25787353515625,291.7450256347656,1.0,0.1875066012144088,1.0,1.0,0.9894430041313172,1.0,-0.4961274564266205,0.21680548787117,0.2793219685554504,0.0685372799634933,0.0,0.0,0.0,43.60368728637695,63.0,674.2479858398438,-0.0,43.7373161315918,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.59600830078125,0.4857769310474396,0.050000000745058,0.0465619564056396,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59600830078125,0.4857769310474396,0.050000000745058,0.0343223884701728,298.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59600830078125,0.4857769310474396,0.050000000745058,0.036214854568243,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.59600830078125,0.4857769310474396,0.050000000745058,0.0490319803357124,297.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59600830078125,0.4857769310474396,0.050000000745058,0.2325866073369979,291.62109375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.25787353515625,291.7450256347656,1.0,0.1875066012144088,1.0,1.0,0.9894430041313172,1.0,-0.4961274564266205,0.21680548787117,0.2793219685554504,0.0685372799634933,0.0,0.0,0.0,43.60368728637695,63.0,674.2479858398438,-0.0,43.7373161315918,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.03814697265625,0.4775454699993133,0.050000000745058,0.0467143952846527,297.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03814697265625,0.4775454699993133,0.050000000745058,0.0344347544014453,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03814697265625,0.4775454699993133,0.050000000745058,0.0363334193825721,297.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03814697265625,0.4775454699993133,0.050000000745058,0.0491925068199634,297.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.03814697265625,0.4775454699993133,0.050000000745058,0.2333480715751648,292.0589599609375,290.6499938964844,287.5780639648437,285.2813720703125,293.5926208496094,298.2742614746094,292.1608581542969,1.0,0.194514513015747,1.0,1.0,0.9893365502357484,1.0,-0.497751772403717,0.2174994498491287,0.2802523374557495,0.068837322294712,0.0,0.0,0.0,47.68009185791016,63.0,545.2631225585938,-0.0,47.37715530395508,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.4771113693714142,0.050000000745058,0.0467223860323429,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.4771113693714142,0.050000000745058,0.0344406440854072,298.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.4771113693714142,0.050000000745058,0.03633963316679,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.4771113693714142,0.050000000745058,0.0492009222507476,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.4771113693714142,0.050000000745058,0.2333879917860031,292.0799560546875,290.1499938964844,287.5867004394531,285.28692626953125,293.5969543457031,298.2752380371094,292.1807556152344,1.0,0.1948726177215576,1.0,1.0,0.9893308877944946,1.0,-0.4978369176387787,0.2175358086824417,0.2803010940551758,0.0688530802726745,0.0,0.0,0.0,47.89374542236328,66.0,539.31201171875,-0.0,47.56855773925781,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
