time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204900,298.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574768066406,0.4727933406829834,0.050000000745058,0.0468005426228046,297.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574768066406,0.4727933406829834,0.050000000745058,0.0344982594251632,298.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574768066406,0.4727933406829834,0.050000000745058,0.0364004224538803,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574768066406,0.4727933406829834,0.050000000745058,0.0492832250893116,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574768066406,0.4727933406829834,0.050000000745058,0.2337784022092819,292.2760009765625,290.1499938964844,287.6723937988281,285.3421325683594,293.6401062011719,298.2851257324219,292.3666076660156,1.0,0.1983403414487838,1.0,1.0,0.989274799823761,1.0,-0.4986697435379028,0.2178915143013,0.2807782292366028,0.0690073892474174,0.0,0.0,0.0,49.98380661010742,66.0,484.626953125,-0.0,49.44430923461914,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4359436035156,0.4683685004711151,0.050000000745058,0.0468771494925022,297.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4359436035156,0.4683685004711151,0.050000000745058,0.0345547273755073,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4359436035156,0.4683685004711151,0.050000000745058,0.0364600047469139,297.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4359436035156,0.4683685004711151,0.050000000745058,0.0493638962507247,297.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4359436035156,0.4683685004711151,0.050000000745058,0.2341610789299011,292.4526062011719,289.6499938964844,287.7585144042969,285.3973999023437,293.683349609375,298.29559326171875,292.5342102050781,1.0,0.2016793191432953,1.0,1.0,0.9874271154403688,1.0,-0.4994860589504242,0.2182656377553939,0.281220406293869,0.0691842511296272,0.0,0.0,0.0,52.03237915039063,69.0,436.92816162109375,-0.0,51.28868865966797,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6518249511719,0.4620319306850433,0.050000000745058,0.0469792485237121,297.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6518249511719,0.4620319306850433,0.050000000745058,0.0346299856901168,298.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6518249511719,0.4620319306850433,0.050000000745058,0.0365394130349159,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6518249511719,0.4620319306850433,0.050000000745058,0.0494714081287384,297.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6518249511719,0.4620319306850433,0.050000000745058,0.2346710711717605,292.6662902832031,289.6499938964844,287.8765869140625,285.4728088378906,293.7427062988281,298.3105163574219,292.7373962402344,1.0,0.2060424387454986,1.0,1.0,0.984907329082489,1.0,-0.5005739331245422,0.2187680602073669,0.2818058729171753,0.0694241523742675,0.0,0.0,0.0,54.7625846862793,69.0,381.5622863769531,-0.0,53.75577926635742,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.74298095703125,0.4591167569160461,0.050000000745058,0.0470259897410869,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74298095703125,0.4591167569160461,0.050000000745058,0.0346644409000873,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74298095703125,0.4591167569160461,0.050000000745058,0.0365757681429386,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.74298095703125,0.4591167569160461,0.050000000745058,0.0495206303894519,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.74298095703125,0.4591167569160461,0.050000000745058,0.2349045425653457,292.756591796875,289.1499938964844,287.931884765625,285.50799560546875,293.7705993652344,298.3176574707031,292.8233947753906,1.0,0.2080084681510925,1.0,1.0,0.983731746673584,1.0,-0.5010719895362854,0.2189987003803253,0.2820732891559601,0.0695347562432289,0.0,0.0,0.0,56.01250457763672,72.0,359.1228332519531,-0.0,54.88867950439453,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.88543701171875,0.4544960558414459,0.1799779236316681,0.0471039749681949,297.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88543701171875,0.4544960558414459,0.050000000745058,0.0347219258546829,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88543701171875,0.4544960558414459,0.050000000745058,0.0366364233195781,297.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.88543701171875,0.4544960558414459,0.050000000745058,0.0496027506887912,297.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.88543701171875,0.4544960558414459,0.050000000745058,0.2352941036224365,292.8976745605469,289.1499938964844,288.0258483886719,285.56756591796875,293.81805419921875,298.32989501953125,292.9580383300781,1.0,0.2112468928098678,1.0,1.0,0.9817397594451904,1.0,-0.5019029974937439,0.219384416937828,0.2825185656547546,0.0697203800082206,0.0,0.0,0.0,58.097938537597656,72.0,325.4010314941406,-0.0,56.78368377685547,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0397644042969,0.717149019241333,0.1842419207096099,0.1512801796197891,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.4640455842018127,0.050000000745058,0.0346065014600753,298.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.4640455842018127,0.050000000745058,0.0365146324038505,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.4640455842018127,0.050000000745058,0.0494378581643104,297.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079345703125,0.4640455842018127,0.050000000745058,0.234511911869049,293.0274963378906,288.6499938964844,288.10650634765625,285.61846923828125,293.8719787597656,298.3223571777344,293.0928955078125,1.0,0.215763971209526,1.0,1.0,0.9800363183021544,1.0,-0.6254183053970337,0.2716254293918609,0.3537929058074951,0.0948388427495956,0.0,0.0,0.0,54.91410446166992,75.0,336.845458984375,-0.0,72.31615447998047,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34393310546875,0.7482566237449646,0.1909796297550201,0.1714436709880828,297.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3139343261719,0.4666036367416382,0.050000000745058,0.0345756560564041,298.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3426818847656,0.7225143313407898,0.1704344004392624,0.1191590055823326,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3139343261719,0.4666036367416382,0.050000000745058,0.0493937917053699,297.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3139343261719,0.4666036367416382,0.050000000745058,0.2343028783798217,293.3363647460937,288.1499938964844,288.2821044921875,285.72857666015625,293.8792419433594,298.22125244140625,293.3739013671875,1.0,0.2260854840278625,1.0,1.0,0.8777886629104614,1.0,-0.7484610676765442,0.3267352283000946,0.4217258393764496,0.1271592378616333,0.0,0.0,0.0,54.94236373901367,78.0,301.56597900390625,-0.0,93.75700378417967,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34393310546875,0.7482566237449646,0.1909796297550201,0.1714436709880828,297.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3139343261719,0.4666036367416382,0.050000000745058,0.0345756560564041,298.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3426818847656,0.7225143313407898,0.1704344004392624,0.1191590055823326,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3139343261719,0.4666036367416382,0.050000000745058,0.0493937917053699,297.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3139343261719,0.4666036367416382,0.050000000745058,0.2343028783798217,293.3363647460937,288.1499938964844,288.2821044921875,285.72857666015625,293.8792419433594,298.22125244140625,293.3739013671875,1.0,0.2260854840278625,1.0,1.0,0.8777886629104614,1.0,-0.7484610676765442,0.3267352283000946,0.4217258393764496,0.1271592378616333,0.0,0.0,0.0,54.94236373901367,78.0,301.56597900390625,-0.0,93.75700378417967,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5030822753906,0.7503514885902405,0.2019904404878616,0.1807187795639038,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4870300292969,0.4560068845748901,0.050000000745058,0.0347019471228122,298.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5023803710937,0.7220309376716614,0.1775830388069152,0.1242453753948211,297.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4870300292969,0.4560068845748901,0.050000000745058,0.0495742075145244,297.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4870300292969,0.4560068845748901,0.1499132663011551,0.235158696770668,293.4990234375,288.1499938964844,288.4495544433594,285.83258056640625,293.82177734375,298.1476135253906,293.5188293457031,1.0,0.234447181224823,1.0,1.0,0.7807106971740723,1.0,-0.7671604156494141,0.3424643874168396,0.4246959984302521,0.1393904685974121,0.0,0.0,0.0,59.69578552246094,78.0,198.17501831054688,-0.0,103.53765106201172,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.50885009765625,0.7554186582565308,0.2026530504226684,0.1812004595994949,297.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4935302734375,0.4604023694992065,0.050000000745058,0.0346482954919338,298.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5082092285156,0.7265450954437256,0.1780474483966827,0.1244795694947242,297.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4935302734375,0.4604023694992065,0.050000000745058,0.0494975633919239,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4937438964844,0.4838899075984955,0.1504494249820709,0.2615216374397278,293.5050964355469,287.6499938964844,288.4584655761719,285.8381042480469,293.81329345703125,298.1437683105469,293.5235290527344,1.0,0.2353541105985641,1.0,1.0,0.7755409479141235,1.0,-0.7991870641708374,0.3581506609916687,0.4410363733768463,0.145625427365303,0.0,0.0,0.0,58.03083038330078,98.0,193.1030731201172,-0.0,107.91058349609376,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5736389160156,0.8770419955253601,0.2094430774450302,0.1859645843505859,297.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.55633544921875,0.5414164662361145,0.050000000745058,0.0338140726089477,298.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5728759765625,0.8400865793228149,0.1829636991024017,0.1268326193094253,297.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.55633544921875,0.5414164662361145,0.050000000745058,0.0483058206737041,297.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5710754394531,0.7826414108276367,0.1536706984043121,0.6559703946113586,293.5731201171875,287.6499938964844,288.5468444824219,285.8925476074219,293.6973571777344,298.0584716796875,293.58514404296875,1.0,0.2536249160766601,1.0,1.0,0.7244170904159546,1.0,-1.2791556119918823,0.5874828696250916,0.6916727423667908,0.2853490114212036,0.0,0.0,0.0,33.96817398071289,98.0,137.7910919189453,-0.0,192.6165466308593,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5832824707031,0.8580060005187988,0.215450644493103,0.1918464601039886,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865173339844,0.5213751792907715,0.050000000745058,0.0339449420571327,298.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5837707519531,0.8217412233352661,0.1873144656419754,0.1301773786544799,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865173339844,0.5213751792907715,0.050000000745058,0.0484927743673324,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.58447265625,0.7732548713684082,0.1552773863077163,0.697470486164093,293.5835266113281,287.1499938964844,288.6352844238281,285.9467468261719,293.42742919921875,298.08544921875,293.5720520019531,1.0,0.2685293555259704,1.0,1.0,0.613215982913971,1.0,-1.3399178981781006,0.6659679412841797,0.6739498972892761,0.3534998893737793,0.0,0.0,0.0,39.72808074951172,101.0,-0.3051993250846863,-0.0,227.1249237060547,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3343505859375,0.8677383661270142,0.2221903204917907,0.1982501745223999,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3494873046875,0.7465182542800903,0.1439874917268753,0.0923493206501007,298.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.33819580078125,0.8291406631469727,0.192274808883667,0.1338220983743667,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4027709960937,0.521608829498291,0.050000000745058,0.0484892874956131,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3442687988281,0.777567446231842,0.1574157178401947,0.7081538438796997,293.3345947265625,287.1499938964844,288.7464599609375,286.01446533203125,292.530029296875,298.104736328125,293.27276611328125,1.0,0.2864922881126404,1.0,1.0,0.4735499322414398,1.0,-1.464940905570984,0.8840782642364502,0.5808627009391785,0.5459679365158081,0.0,0.0,0.0,41.81230926513672,101.0,-468.6267700195313,-0.0,282.8117370605469,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9798583984375,0.8849902749061584,0.2254544496536255,0.201436385512352,297.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0027770996094,0.7659214735031128,0.1439900249242782,0.0957942456007003,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9864196777344,0.8437229990959167,0.1946920603513717,0.1356329768896103,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03179931640625,0.7106311917304993,0.139653131365776,0.1081637367606163,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9970397949219,0.7907194495201111,0.158481627702713,0.7130274772644043,292.97857666015625,286.6499938964844,288.81231689453125,286.0543212890625,291.75048828125,298.08673095703125,292.88348388671875,1.0,0.2975133955478668,1.0,1.0,0.3908138871192932,1.0,-1.554274082183838,1.0749225616455078,0.4793514907360077,0.7173903584480286,0.0,0.0,0.0,41.29112243652344,121.0,-889.9883422851562,-0.0,322.6637878417969,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5221252441406,0.8138338923454285,0.2299175411462783,0.2075664401054382,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5538024902344,0.6981557011604309,0.1427467912435531,0.0961435362696647,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5306396484375,0.7739494442939758,0.1977976709604263,0.1392343193292617,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5569763183594,0.6890955567359924,0.1371644586324691,0.1323981434106826,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54541015625,0.7229498028755188,0.1588828116655349,0.7225974202156067,291.5201416015625,286.1499938964844,288.9892272949219,286.1605834960937,289.8237609863281,297.9890441894531,291.4090881347656,1.0,0.3269953429698944,1.0,1.0,0.1684117913246154,1.0,-1.607248306274414,1.4657995700836182,0.1414487361907959,1.0974870920181274,0.0,0.0,0.0,61.87600326538086,124.0,-1727.5478515625,-0.0,405.7955627441406,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5221252441406,0.8138338923454285,0.2299175411462783,0.2075664401054382,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5538024902344,0.6981557011604309,0.1427467912435531,0.0961435362696647,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5306396484375,0.7739494442939758,0.1977976709604263,0.1392343193292617,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5569763183594,0.6890955567359924,0.1371644586324691,0.1323981434106826,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54541015625,0.7229498028755188,0.1588828116655349,0.7225974202156067,291.5201416015625,286.1499938964844,288.9892272949219,286.1605834960937,289.8237609863281,297.9890441894531,291.4090881347656,1.0,0.3269953429698944,1.0,1.0,0.1684117913246154,1.0,-1.607248306274414,1.4657995700836182,0.1414487361907959,1.0974870920181274,0.0,0.0,0.0,61.87600326538086,124.0,-1727.5478515625,-0.0,405.7955627441406,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.7711674571037292,0.2308245152235031,0.209426537156105,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363525390625,0.6563160419464111,0.1406241804361343,0.095360092818737,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6221618652344,0.734574556350708,0.1977972686290741,0.1400870829820633,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386108398437,0.6466481685638428,0.1340808421373367,0.1302960366010666,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6311950683594,0.6814514994621277,0.1570621728897094,0.7197129130363464,290.61627197265625,286.1499938964844,289.13629150390625,286.24786376953125,289.3509826660156,297.9034118652344,290.55047607421875,1.0,0.3441498577594757,1.0,1.0,0.1123244389891624,1.0,-1.6031866073608398,1.5667577981948853,0.0364287756383419,1.1990180015563965,0.0,0.0,0.0,79.43400573730469,124.0,-1472.529541015625,-0.0,451.6776123046875,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,297.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.47674560546875,0.7650852203369141,0.2309957146644592,0.2096943259239196,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952392578125,0.6503825187683105,0.1401797235012054,0.0951558947563171,297.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815673828125,0.7290489077568054,0.1977260559797287,0.1401481628417968,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974975585937,0.6407181024551392,0.1334818601608276,0.1298407465219497,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.6750335097312927,0.1566150784492492,0.7184470891952515,290.4760437011719,286.1462097167969,289.16583251953125,286.2652893066406,289.2908020019531,297.88818359375,290.41424560546875,1.0,0.3469984233379364,1.0,1.0,0.1010470762848854,1.0,-1.6011656522750854,1.57994282245636,0.0212229378521442,1.2125732898712158,0.0,0.0,0.0,82.55841064453125,127.0,-1403.1842041015625,-0.0,459.0600280761719,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.936767578125,0.7402399778366089,0.2326313853263855,0.211505576968193,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442443847656,0.6251601576805115,0.1377828568220138,0.0939332693815231,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9386901855469,0.703450620174408,0.1974736750125885,0.1403788179159164,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9452819824219,0.6146484017372131,0.1303337216377258,0.1273131221532821,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422607421875,0.6471017003059387,0.1539965122938156,0.7095688581466675,289.93670654296875,286.1039733886719,289.341796875,286.3681945800781,289.3364562988281,297.813720703125,289.9139099121094,1.0,0.3607320785522461,1.0,1.0,0.033682357519865,1.0,-1.5878264904022217,1.587707281112671,0.0001191277842735,1.223034143447876,0.0,0.0,0.0,98.44528198242188,130.0,-819.7971801757812,-0.0,494.3547973632813,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.936767578125,0.7402399778366089,0.2326313853263855,0.211505576968193,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442443847656,0.6251601576805115,0.1377828568220138,0.0939332693815231,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9386901855469,0.703450620174408,0.1974736750125885,0.1403788179159164,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9452819824219,0.6146484017372131,0.1303337216377258,0.1273131221532821,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422607421875,0.6471017003059387,0.1539965122938156,0.7095688581466675,289.93670654296875,286.1039733886719,289.341796875,286.3681945800781,289.3364562988281,297.813720703125,289.9139099121094,1.0,0.3607320785522461,1.0,1.0,0.033682357519865,1.0,-1.5878264904022217,1.587707281112671,0.0001191277842735,1.223034143447876,0.0,0.0,0.0,98.44528198242188,130.0,-819.7971801757812,-0.0,494.3547973632813,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82037353515625,0.7331928014755249,0.2341390699148178,0.2128646373748779,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8248596191406,0.616754949092865,0.1369417905807495,0.093458354473114,297.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.821533203125,0.694679856300354,0.1977485716342926,0.1406418979167938,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8255310058594,0.6049672365188599,0.1291871219873428,0.1263272911310196,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236999511719,0.638227641582489,0.1529973000288009,0.7056753039360046,289.8204040527344,286.0829162597656,289.429443359375,286.4189147949219,289.4232788085937,297.7882385253906,289.8069763183594,1.0,0.3659601509571075,1.0,1.0,0.0,1.0,-1.5830987691879272,1.5830960273742676,2.6901871024165303e-06,1.219376564025879,0.0,0.0,0.0,104.62429809570312,130.0,-564.2680053710938,-0.0,508.1781005859375,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7543029785156,0.7285321950912476,0.2361037582159042,0.2146131098270416,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7567749023437,0.6099761724472046,0.1363806128501892,0.0931359454989433,297.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7549133300781,0.6883586049079895,0.1983410567045211,0.1410939395427703,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75714111328125,0.5972592830657959,0.128346785902977,0.125590369105339,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561340332031,0.6316273808479309,0.1522840410470962,0.7027921080589294,289.7543334960937,286.0619506835937,289.5168762207031,286.4690856933594,289.5107116699219,297.76934814453125,289.7473449707031,1.0,0.3704280257225036,1.0,1.0,0.0,1.0,-1.580838680267334,1.5808366537094116,2.046983809123049e-06,1.217553734779358,0.0,0.0,0.0,109.77220916748048,133.0,-367.5812683105469,-0.0,520.659423828125,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.7243814468383789,0.2403887957334518,0.218423381447792,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.6016108393669128,0.1360184848308563,0.0929393246769905,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.6816402673721313,0.2000306993722915,0.1423045098781585,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.5877944231033325,0.1275400668382644,0.1248765140771865,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.6238624453544617,0.1517029851675033,0.7003999352455139,289.720947265625,286.0258178710937,289.6673889160156,286.5545959472656,289.6612854003906,297.7481384277344,289.7217102050781,1.0,0.3769018352031708,1.0,1.0,0.0,1.0,-1.5827956199645996,1.5827935934066772,2.051700903393794e-06,1.2190486192703247,0.0,0.0,0.0,116.73623657226562,133.0,-132.02212524414062,-0.0,540.626708984375,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7228698730469,0.7240732908248901,0.2411432117223739,0.2190945446491241,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225036621094,0.6006448268890381,0.1360251158475875,0.0929474607110023,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7227783203125,0.6809619069099426,0.2003613114356994,0.1425377875566482,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.72247314453125,0.5866828560829163,0.1274802982807159,0.1248240694403648,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225952148437,0.6229656934738159,0.1516816020011901,0.7003151178359985,289.7228698730469,286.02020263671875,289.6907958984375,286.5677490234375,289.6846618652344,297.745849609375,289.7245483398437,1.0,0.377806156873703,1.0,1.0,0.0,1.0,-1.5837299823760986,1.5837279558181765,2.0539762317639543e-06,1.219780683517456,0.0,0.0,0.0,117.6415786743164,136.0,-104.47454071044922,-0.0,543.654296875,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7789001464844,0.7237712144851685,0.2473143637180328,0.2245879024267196,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767639160156,0.5956251621246338,0.1365183293819427,0.0932892635464668,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783203125,0.6780927777290344,0.2032713890075683,0.1445784419775009,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77642822265625,0.5807341933250427,0.1274945437908172,0.1248538047075271,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7772521972656,0.6182117462158203,0.15202297270298,0.7018325328826904,289.7787780761719,285.97882080078125,289.86328125,286.6639404296875,289.8572692871094,297.7292785644531,289.7855224609375,1.0,0.3839558064937591,1.0,1.0,0.0,1.0,-1.595214605331421,1.595212459564209,2.08212145480502e-06,1.228820562362671,0.0,0.0,0.0,123.24876403808594,139.0,46.35191345214844,-0.0,566.150146484375,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7789001464844,0.7237712144851685,0.2473143637180328,0.2245879024267196,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767639160156,0.5956251621246338,0.1365183293819427,0.0932892635464668,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783203125,0.6780927777290344,0.2032713890075683,0.1445784419775009,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77642822265625,0.5807341933250427,0.1274945437908172,0.1248538047075271,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7772521972656,0.6182117462158203,0.15202297270298,0.7018325328826904,289.7787780761719,285.97882080078125,289.86328125,286.6639404296875,289.8572692871094,297.7292785644531,289.7855224609375,1.0,0.3839558064937591,1.0,1.0,0.0,1.0,-1.595214605331421,1.595212459564209,2.08212145480502e-06,1.228820562362671,0.0,0.0,0.0,123.24876403808594,139.0,46.35191345214844,-0.0,566.150146484375,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.7259072661399841,0.2543139159679413,0.2308264523744583,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.882568359375,0.5934172868728638,0.1376570761203766,0.0940487757325172,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849182128906,0.6778977513313293,0.2068354040384292,0.1470693945884704,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.882080078125,0.5777813196182251,0.1281648725271225,0.1254946440458297,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.6159765124320984,0.1531161814928054,0.7066612839698792,289.8855285644531,285.9378356933594,290.0340576171875,286.7574462890625,290.0281677246094,297.7144470214844,289.8951110839844,1.0,0.389540821313858,1.0,1.0,0.0,1.0,-1.6135611534118652,1.613559007644653,2.1276268853398506e-06,1.2432941198349,0.0,0.0,0.0,127.46959686279295,142.0,131.955322265625,-0.0,589.6824951171875,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.7259072661399841,0.2543139159679413,0.2308264523744583,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.882568359375,0.5934172868728638,0.1376570761203766,0.0940487757325172,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849182128906,0.6778977513313293,0.2068354040384292,0.1470693945884704,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.882080078125,0.5777813196182251,0.1281648725271225,0.1254946440458297,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.6159765124320984,0.1531161814928054,0.7066612839698792,289.8855285644531,285.9378356933594,290.0340576171875,286.7574462890625,290.0281677246094,297.7144470214844,289.8951110839844,1.0,0.389540821313858,1.0,1.0,0.0,1.0,-1.6135611534118652,1.613559007644653,2.1276268853398506e-06,1.2432941198349,0.0,0.0,0.0,127.46959686279295,142.0,131.955322265625,-0.0,589.6824951171875,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9766845703125,0.7282252907752991,0.2594775557518005,0.2354355752468109,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730224609375,0.5929809808731079,0.1387223750352859,0.0947584360837936,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756774902344,0.6787217259407043,0.2095589637756347,0.1489744931459427,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9724426269531,0.5769020915031433,0.1289093047380447,0.1262055188417434,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97381591796875,0.6154281497001648,0.1541894823312759,0.7114601135253906,289.9763488769531,285.9100036621094,290.1499938964844,286.81988525390625,290.14422607421875,297.708984375,289.9870300292969,1.0,0.393244206905365,1.0,1.0,0.0,1.0,-1.6292122602462769,1.629210114479065,2.166945250792196e-06,1.2556456327438354,0.0,0.0,0.0,129.87767028808594,142.0,167.53634643554688,-0.0,606.8057861328125,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215759277344,0.7294452786445618,0.2619284093379974,0.2376254647970199,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01776123046875,0.5929914712905884,0.1392736583948135,0.0951262712478637,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205078125,0.679278552532196,0.2108688354492187,0.1498917639255523,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01715087890625,0.576723039150238,0.1293127983808517,0.1265916526317596,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185546875,0.6153692603111267,0.154751107096672,0.713983952999115,290.0212097167969,285.8973083496094,290.202880859375,286.8480834960937,290.1971435546875,297.7074279785156,290.0322265625,1.0,0.3949346840381622,1.0,1.0,0.0,1.0,-1.6370666027069092,1.6370643377304075,2.186847268603742e-06,1.26184344291687,0.0,0.0,0.0,130.8969268798828,145.0,179.53953552246094,-0.0,614.9716186523438,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09588623046875,0.7315348386764526,0.2659156322479248,0.2411903440952301,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5932198762893677,0.140218585729599,0.09575767070055,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09478759765625,0.6803367137908936,0.2130157947540283,0.151396557688713,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0912170410156,0.5766646862030029,0.1300216615200042,0.1272713094949722,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.6154682636260986,0.1557182520627975,0.7183443307876587,290.0954895019531,285.87725830078125,290.2864685058594,286.8922119140625,290.28082275390625,297.7060241699219,290.1069030761719,1.0,0.3976257443428039,1.0,1.0,0.0,1.0,-1.650286316871643,1.6502840518951416,2.220601345470641e-06,1.272273302078247,0.0,0.0,0.0,132.4389190673828,145.0,194.3846435546875,-0.0,628.3681640625,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17291259765625,0.733769416809082,0.2700025141239166,0.2448473572731018,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.16876220703125,0.5936575531959534,0.1412367671728134,0.0964393094182014,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717529296875,0.6815603971481323,0.2152308076620102,0.1529507935047149,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1680908203125,0.5768309831619263,0.130802184343338,0.1280213445425033,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16961669921875,0.6157557368278503,0.1567634791135788,0.7230726480484009,290.1724548339844,285.8573303222656,290.36944580078125,286.9355773925781,290.3638916015625,297.7056579589844,290.1841125488281,1.0,0.4003325998783111,1.0,1.0,0.0,1.0,-1.6642887592315674,1.664286494255066,2.2567035102838418e-06,1.283316969871521,0.0,0.0,0.0,133.9110870361328,148.0,205.1251220703125,-0.0,642.28515625,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319091796875,0.7385441064834595,0.2784315347671509,0.2523966133594513,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3276062011719,0.5949844121932983,0.1434526741504669,0.0979264229536056,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306579589844,0.6843447089195251,0.2198234498500824,0.1561779826879501,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.5776534676551819,0.1325371712446212,0.129693403840065,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284606933594,0.6167283058166504,0.1590398848056793,0.7334102392196655,290.33135986328125,285.8179626464844,290.53350830078125,287.0197448730469,290.52813720703125,297.7074279785156,290.3431701660156,1.0,0.4058241248130798,1.0,1.0,0.0,1.0,-1.6941958665847778,1.6941934823989868,2.3350144147116225e-06,1.3068901300430298,0.0,0.0,0.0,136.732421875,151.0,217.96519470214844,-0.0,671.690185546875,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319091796875,0.7385441064834595,0.2784315347671509,0.2523966133594513,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3276062011719,0.5949844121932983,0.1434526741504669,0.0979264229536056,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306579589844,0.6843447089195251,0.2198234498500824,0.1561779826879501,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.5776534676551819,0.1325371712446212,0.129693403840065,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284606933594,0.6167283058166504,0.1590398848056793,0.7334102392196655,290.33135986328125,285.8179626464844,290.53350830078125,287.0197448730469,290.52813720703125,297.7074279785156,290.3431701660156,1.0,0.4058241248130798,1.0,1.0,0.0,1.0,-1.6941958665847778,1.6941934823989868,2.3350144147116225e-06,1.3068901300430298,0.0,0.0,0.0,136.732421875,151.0,217.96519470214844,-0.0,671.690185546875,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
