time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206940,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4938659667969,0.7435920834541321,0.2871472537517547,0.2602096199989319,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4895324707031,0.5967121124267578,0.145857572555542,0.0995444431900978,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.6874006986618042,0.2245818078517913,0.1595266014337539,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4888000488281,0.5789186954498291,0.1344531327486038,0.1315451115369796,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903869628906,0.6180400252342224,0.1615045666694641,0.7446430921554565,290.4932861328125,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.7115478515625,290.5049743652344,1.0,0.411441832780838,1.0,1.0,0.0,1.0,-1.7260814905166626,1.7260791063308716,2.420304326733458e-06,1.3319984674453735,0.0,0.0,0.0,139.48092651367188,154.0,223.37960815429688,-0.0,703.1683959960938,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4938659667969,0.7435920834541321,0.2871472537517547,0.2602096199989319,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4895324707031,0.5967121124267578,0.145857572555542,0.0995444431900978,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.6874006986618042,0.2245818078517913,0.1595266014337539,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4888000488281,0.5789186954498291,0.1344531327486038,0.1315451115369796,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903869628906,0.6180400252342224,0.1615045666694641,0.7446430921554565,290.4932861328125,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.7115478515625,290.5049743652344,1.0,0.411441832780838,1.0,1.0,0.0,1.0,-1.7260814905166626,1.7260791063308716,2.420304326733458e-06,1.3319984674453735,0.0,0.0,0.0,139.48092651367188,154.0,223.37960815429688,-0.0,703.1683959960938,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560363769531,0.7488193511962891,0.2961055934429168,0.268244594335556,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517028808594,0.5986868739128113,0.1484089493751526,0.1012639105319976,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.690597653388977,0.2294637560844421,0.1629656553268432,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509704589844,0.5804664492607117,0.136507511138916,0.133534163236618,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.6195484399795532,0.1641077250242233,0.756534218788147,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8480529785156,297.71728515625,290.6668395996094,1.0,0.4171898663043976,1.0,1.0,0.0,1.0,-1.7594724893569946,1.759469985961914,2.511603724997258e-06,1.3582638502120972,0.0,0.0,0.0,142.21749877929688,157.0,224.4287567138672,-0.0,736.6751708984375,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560363769531,0.7488193511962891,0.2961055934429168,0.268244594335556,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517028808594,0.5986868739128113,0.1484089493751526,0.1012639105319976,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.690597653388977,0.2294637560844421,0.1629656553268432,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509704589844,0.5804664492607117,0.136507511138916,0.133534163236618,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.6195484399795532,0.1641077250242233,0.756534218788147,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8480529785156,297.71728515625,290.6668395996094,1.0,0.4171898663043976,1.0,1.0,0.0,1.0,-1.7594724893569946,1.759469985961914,2.511603724997258e-06,1.3582638502120972,0.0,0.0,0.0,142.21749877929688,157.0,224.4287567138672,-0.0,736.6751708984375,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81671142578125,0.7541755437850952,0.305278331041336,0.2764742970466614,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124694824219,0.6008200645446777,0.1510789543390274,0.1030650809407234,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8154296875,0.6938638687133789,0.2344424873590469,0.1664749830961227,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8117370605469,0.5822045207023621,0.1386728435754776,0.135632649064064,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132629394531,0.6211752891540527,0.1668170541524887,0.768927276134491,290.8160400390625,285.7041015625,291.0079345703125,287.250244140625,291.0031433105469,297.7241516113281,290.8271179199219,1.0,0.42305988073349,1.0,1.0,0.0,1.0,-1.79405677318573,1.79405415058136,2.6082959720952203e-06,1.3854371309280396,0.0,0.0,0.0,144.96946716308594,160.0,222.8566131591797,-0.0,772.1671752929688,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81671142578125,0.7541755437850952,0.305278331041336,0.2764742970466614,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124694824219,0.6008200645446777,0.1510789543390274,0.1030650809407234,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8154296875,0.6938638687133789,0.2344424873590469,0.1664749830961227,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8117370605469,0.5822045207023621,0.1386728435754776,0.135632649064064,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132629394531,0.6211752891540527,0.1668170541524887,0.768927276134491,290.8160400390625,285.7041015625,291.0079345703125,287.250244140625,291.0031433105469,297.7241516113281,290.8271179199219,1.0,0.42305988073349,1.0,1.0,0.0,1.0,-1.79405677318573,1.79405415058136,2.6082959720952203e-06,1.3854371309280396,0.0,0.0,0.0,144.96946716308594,160.0,222.8566131591797,-0.0,772.1671752929688,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961181640625,0.7568919658660889,0.3099386990070343,0.2806558609008789,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.6019287109375,0.1524522602558136,0.1039918437600135,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.6955100893974304,0.2369624078273773,0.1682516038417816,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.5831271409988403,0.1397911459207534,0.1367167681455612,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8927001953125,0.6220191717147827,0.1682045310735702,0.7752776145935059,290.8954772949219,285.6858215332031,291.08404541015625,287.2851867675781,291.0793762207031,297.7278747558594,290.9063415527344,1.0,0.4260364770889282,1.0,1.0,0.0,1.0,-1.8117271661758425,1.811724543571472,2.65853282144235e-06,1.3993089199066162,0.0,0.0,0.0,146.35452270507812,160.0,221.4109344482422,-0.0,790.6456909179688,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748229980469,0.759630560874939,0.3146460056304931,0.2848797142505646,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.6030595898628235,0.1538487672805786,0.1049344018101692,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.6971610188484192,0.2395005822181701,0.1700412631034851,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.969970703125,0.5840794444084167,0.1409310698509216,0.1378218531608581,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.6228790283203125,0.1696112602949142,0.7817175388336182,290.9741516113281,285.66778564453125,291.15924072265625,287.3190612792969,291.1546630859375,297.7317810058594,290.9848022460937,1.0,0.4290386438369751,1.0,1.0,0.0,1.0,-1.8296241760253904,1.829621434211731,2.7099856652057497e-06,1.413350224494934,0.0,0.0,0.0,147.74612426757812,163.0,219.63951110839844,-0.0,809.6093139648438,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.7647099494934082,0.3234079778194427,0.292741447687149,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.605184018611908,0.1564694941043853,0.1067032366991043,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.7001984715461731,0.244205042719841,0.1733584254980087,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5858958959579468,0.1430768519639969,0.139901801943779,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.624493420124054,0.1722398400306701,0.7937527298927307,291.116455078125,285.63525390625,291.2947692871094,287.3784484863281,291.2903747558594,297.7392578125,291.126708984375,1.0,0.4346132576465606,1.0,1.0,0.0,1.0,-1.863030314445496,1.8630274534225464,2.8075603495381074e-06,1.4395381212234497,0.0,0.0,0.0,150.31808471679688,163.0,215.7308044433593,-0.0,845.693359375,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.7651659846305847,0.3241968154907226,0.2934492528438568,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.6053761839866638,0.1567066609859466,0.1068633049726486,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.7004696130752563,0.2446273118257522,0.1736561805009842,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5860618352890015,0.1432714313268661,0.1400903761386871,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.6246395111083984,0.1724769920110702,0.7948386073112488,291.1289978027344,285.63238525390625,291.3066711425781,287.3835754394531,291.3023376464844,297.7399597167969,291.1391906738281,1.0,0.4351142048835754,1.0,1.0,0.0,1.0,-1.8660428524017327,1.866039991378784,2.81645702671085e-06,1.4418983459472656,0.0,0.0,0.0,150.54849243164062,166.0,215.3454132080078,-0.0,848.9917602539062,1.0,283.35723876953125,284.62030029296875,288.9417724609375,289.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.040969111559213e-21,2.5204845557796066e-21,2.5204845557796066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374450683594,0.7680982351303101,0.3274162113666534,0.3003835082054138,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20001220703125,0.605910062789917,0.1573337316513061,0.1084062829613685,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0855712890625,0.7015161514282227,0.2457986325025558,0.176477700471878,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.5862028002738953,0.1435470432043075,0.1418545544147491,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.170654296875,0.6247766613960266,0.1728241294622421,0.8049156069755554,288.0643310546875,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.6953430175781,287.7236022949219,1.0,0.4409956932067871,1.0,1.0,0.0,1.0,-1.894662499427796,1.8946595191955569,2.9024308787484188e-06,1.4647701978683472,0.9812172055244446,0.9812172055244446,0.0,154.31637573242188,169.0,9913.2939453125,-0.0,885.8141479492188,1.0,283.3261413574219,288.5260009765625,290.08203125,290.87554931640625,293.1499938964844,293.1499938964844,283.1499938964844,1512.8509521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0116442497819662,1.0,0.0,0.0,0.8117499351501465,0.8117524981498718,4.971971634404326e-08,4.254736423492432,4.254726409912109,9.881035111902747e-06,0.0,0.0,-0.0,3977.577392578125,0.0,16.800012588500977,1893.8785400390625,0.0,0.0,0.2094359695911407,1.0,0.0,3.0,1.0,0.0
12207600,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374450683594,0.7680982351303101,0.3274162113666534,0.3003835082054138,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20001220703125,0.605910062789917,0.1573337316513061,0.1084062829613685,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0855712890625,0.7015161514282227,0.2457986325025558,0.176477700471878,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.5862028002738953,0.1435470432043075,0.1418545544147491,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.170654296875,0.6247766613960266,0.1728241294622421,0.8049156069755554,288.0643310546875,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.6953430175781,287.7236022949219,1.0,0.4409956932067871,1.0,1.0,0.0,1.0,-1.894662499427796,1.8946595191955569,2.9024308787484188e-06,1.4647701978683472,0.9812172055244446,0.9812172055244446,0.0,154.31637573242188,169.0,9913.2939453125,-0.0,885.8141479492188,1.0,283.3261413574219,288.5260009765625,290.08203125,290.87554931640625,293.1499938964844,293.1499938964844,283.1499938964844,1512.8509521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0116442497819662,1.0,0.0,0.0,0.8117499351501465,0.8117524981498718,4.971971634404326e-08,4.254736423492432,4.254726409912109,9.881035111902747e-06,0.0,0.0,-0.0,3977.577392578125,0.0,16.800012588500977,1893.8785400390625,0.0,0.0,0.2094359695911407,1.0,0.0,3.0,1.0,0.0
12207660,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.7435854077339172,0.3103274703025818,0.287288099527359,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.5838945508003235,0.1483770608901977,0.103884145617485,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.6768829226493835,0.2319545149803161,0.1686581075191497,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.562701940536499,0.1346386522054672,0.1354376971721649,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.6032717227935791,0.1618755161762237,0.767052173614502,285.8115234375,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4540100097656,285.76220703125,1.0,0.4418166577816009,1.0,1.0,0.0,1.0,-1.8086706399917605,1.8086678981781008,2.651224576766253e-06,1.3979772329330444,0.9648670554161072,0.9648670554161072,0.0,167.4907684326172,172.0,11510.0673828125,-0.0,853.2124633789062,1.0,283.2095642089844,285.42510986328125,291.71112060546875,292.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,4243.17822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2705868184566498,1.0,0.0,0.0,1.3381720781326294,1.3381751775741575,1.1950051259645988e-07,4.265913963317871,4.265903949737549,9.786016562429722e-06,0.0,0.0,-0.0,4156.7646484375,0.0,73.91842651367188,1895.4356689453125,0.0,5.750299867345043e-13,0.3404310047626495,1.0,0.0,3.0,1.0,0.0
12207720,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.7435854077339172,0.3103274703025818,0.287288099527359,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.5838945508003235,0.1483770608901977,0.103884145617485,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.6768829226493835,0.2319545149803161,0.1686581075191497,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.562701940536499,0.1346386522054672,0.1354376971721649,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.6032717227935791,0.1618755161762237,0.767052173614502,285.8115234375,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4540100097656,285.76220703125,1.0,0.4418166577816009,1.0,1.0,0.0,1.0,-1.8086706399917605,1.8086678981781008,2.651224576766253e-06,1.3979772329330444,0.9648670554161072,0.9648670554161072,0.0,167.4907684326172,172.0,11510.0673828125,-0.0,853.2124633789062,1.0,283.2095642089844,285.42510986328125,291.71112060546875,292.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,4243.17822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2705868184566498,1.0,0.0,0.0,1.3381720781326294,1.3381751775741575,1.1950051259645988e-07,4.265913963317871,4.265903949737549,9.786016562429722e-06,0.0,0.0,-0.0,4156.7646484375,0.0,73.91842651367188,1895.4356689453125,0.0,5.750299867345043e-13,0.3404310047626495,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.7341634631156921,0.3053471148014068,0.2818103730678558,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.5726908445358276,0.1443165689706802,0.1011427566409111,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.6658271551132202,0.2264148294925689,0.1644638627767563,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.5507960319519043,0.1304606199264526,0.1314503997564315,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.5913535356521606,0.1566592454910278,0.7432785034179688,285.5096130371094,285.54705810546875,291.6622314453125,287.5272521972656,291.6578369140625,297.3731994628906,285.4790954589844,1.0,0.4407642483711242,1.0,1.0,0.0,1.0,-1.7590092420578003,1.7590067386627195,2.5114825348282466e-06,1.3588004112243652,0.9617115259170532,0.9617115259170532,0.0,172.80532836914062,172.0,11944.197265625,-0.0,827.8817749023438,1.0,283.17779541015625,285.0470275878906,291.7397155761719,292.6537170410156,293.1499938964844,293.1499938964844,283.1499938964844,6050.03076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995758593082428,1.0,0.0,0.0,1.5936630964279177,1.5936675071716309,1.69467980981608e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4160.97509765625,0.0,124.95838165283205,1895.43701171875,0.0,274.9337158203125,0.4000502228736877,1.0,0.0,3.0,1.0,0.0
12207840,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.7285388708114624,0.3025901019573211,0.278678148984909,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.5644609928131104,0.1412114650011062,0.0989768058061599,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.6584254503250122,0.2224894315004348,0.1614201515913009,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457336425781,0.5420506596565247,0.1272142380475998,0.1282333582639694,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.5821678638458252,0.1525598615407943,0.723942756652832,285.3367919921875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.31939697265625,285.31573486328125,1.0,0.4395049214363098,1.0,1.0,0.0,1.0,-1.7207884788513184,1.7207860946655271,2.406954763500835e-06,1.328580021858215,0.9581921696662904,0.9581921696662904,0.0,176.1965789794922,175.0,12220.94140625,-0.0,806.7442626953125,1.0,283.1622619628906,284.8358764648437,291.5576477050781,292.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,7710.939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870844185352325,1.0,0.0,0.0,1.7948482036590576,1.7948538064956665,2.1495566215890002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.60986328125,0.0,178.64463806152344,1895.4371337890625,0.0,468.8531188964844,0.451860100030899,1.0,0.0,3.0,1.0,0.0
12207900,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7248386740684509,0.3009645640850067,0.276791363954544,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.5578427314758301,0.1385920494794845,0.0971274301409721,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.6529430747032166,0.2193894535303115,0.1590098589658737,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.5350373387336731,0.1244526877999305,0.1254545897245407,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.5744621753692627,0.1490237265825271,0.7070395946502686,285.20574951171875,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2799987792969,285.189697265625,1.0,0.4381476044654846,1.0,1.0,0.0,1.0,-1.6888164281845093,1.6888140439987185,2.321561396456673e-06,1.3032668828964231,0.95466810464859,0.95466810464859,0.0,178.55616760253906,175.0,12448.41015625,-0.0,788.0151977539062,1.0,283.1547241210937,284.6737976074219,291.282470703125,292.3635559082031,293.1499938964844,293.1499938964844,283.1499938964844,9625.982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428011417388916,1.0,0.0,0.0,1.9985204935073853,1.9985275268554688,2.665082377006911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.446533203125,0.0,246.8919372558593,1895.4371337890625,0.0,657.2236328125,0.4987643659114837,1.0,0.0,3.0,1.0,0.0
12207960,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7225086092948914,0.3001424372196197,0.2757818698883056,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.5526780486106873,0.1364580690860748,0.0956138297915458,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.648961067199707,0.2170049399137497,0.1571626961231231,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.5295780897140503,0.1221801340579986,0.1231591328978538,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.5682215690612793,0.1460853219032287,0.6929232478141785,285.1137390136719,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,297.2522277832031,285.1023864746094,1.0,0.4368667006492615,1.0,1.0,0.0,1.0,-1.663078546524048,1.6630762815475464,2.254179207739071e-06,1.2828704118728638,0.9504311680793762,0.9504311680793762,0.0,180.1552276611328,178.0,12589.3212890625,-0.0,772.33203125,1.0,283.15167236328125,284.56207275390625,291.0162658691406,292.0937805175781,293.1499938964844,293.1499938964844,283.1499938964844,11352.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693678259849548,1.0,0.0,0.0,2.163485527038574,2.163493633270264,3.12321105866431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.1650390625,0.0,313.5322265625,1895.4371337890625,0.0,772.1802368164062,0.5417203307151794,1.0,0.0,3.0,1.0,0.0
12208020,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7208361625671387,0.2998555302619934,0.2753180265426636,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.5478091239929199,0.1343739330768585,0.0941364392638206,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6454416513442993,0.2147969603538513,0.1554668545722961,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.5244284272193909,0.1199297085404396,0.1208898797631263,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.562128484249115,0.1431536227464676,0.6788523197174072,285.03076171875,285.5665283203125,291.9481506347656,287.6304626464844,291.94354248046875,297.2292175292969,285.02252197265625,1.0,0.43551766872406,1.0,1.0,0.0,1.0,-1.63832688331604,1.638324737548828,2.19052435568301e-06,1.2632386684417725,0.9455181360244752,0.9455181360244752,0.0,181.49234008789065,178.0,12760.5458984375,-0.0,756.9146728515625,1.0,283.1504211425781,284.4592590332031,290.7716369628906,291.8148803710937,293.1499938964844,293.1499938964844,283.1499938964844,13561.20703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747469663619995,1.0,0.0,0.0,2.3531830310821533,2.3531925678253174,3.694917438679113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.484130859375,0.0,404.0802612304688,1895.4371337890625,0.0,797.7310791015625,0.5851841568946838,1.0,0.0,3.0,1.0,0.0
12208080,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7201840281486511,0.2999572455883026,0.2753183841705322,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.5452461242675781,0.1332567036151886,0.0933476388454437,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.643670380115509,0.2136601209640503,0.1546023339033126,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.5217111110687256,0.1187055483460426,0.1196613386273384,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5588306784629822,0.1415492892265319,0.6711884140968323,284.9926147460937,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.21875,284.9860534667969,1.0,0.4347936511039734,1.0,1.0,0.0,1.0,-1.625256896018982,1.62525475025177,2.15736463360372e-06,1.252865433692932,0.9417637586593628,0.9417637586593628,0.0,182.1640472412109,181.0,12849.103515625,-0.0,748.7723999023438,1.0,283.1501770019531,284.4137878417969,290.6679382324219,291.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,14777.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686344504356384,1.0,0.0,0.0,2.449221134185791,2.4492318630218506,4.002666287306056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.43017578125,0.0,456.03460693359375,1895.4371337890625,0.0,768.7584228515625,0.6114448308944702,1.0,0.0,3.0,1.0,0.0
12208140,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.719624400138855,0.300375759601593,0.2756080627441406,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5421538352966309,0.1319031417369842,0.0923999547958374,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6415912508964539,0.2123224139213562,0.1535995602607727,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5184229612350464,0.1172003000974655,0.1181632056832313,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.5547613501548767,0.1395646035671234,0.6617864370346069,284.9471740722656,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.2080993652344,284.9419860839844,1.0,0.4339742064476013,1.0,1.0,0.0,1.0,-1.6096854209899902,1.6096832752227783,2.118266138495528e-06,1.2405002117156982,0.9368698596954346,0.9368698596954346,0.0,183.0032653808593,181.0,12977.0126953125,-0.0,739.263671875,1.0,283.1500549316406,284.3571472167969,290.587646484375,291.57208251953125,293.1499938964844,293.1499938964844,283.1499938964844,16630.509765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537732839584351,1.0,0.0,0.0,2.58510684967041,2.585118532180786,4.459132014744682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.10546875,0.0,537.1195068359375,1895.4371337890625,0.0,702.5072631835938,0.6418896317481995,1.0,0.0,3.0,1.0,0.0
12208200,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7193784713745117,0.3008731007575989,0.2760093808174133,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.540057897567749,0.1309953033924102,0.0917710810899734,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6402021646499634,0.2114463299512863,0.1529528945684433,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.516189455986023,0.1161742135882377,0.1171522885560989,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.5519464015960693,0.1382011622190475,0.655393123626709,284.921875,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.20233154296875,284.9180908203125,1.0,0.4335024058818817,1.0,1.0,0.0,1.0,-1.5994206666946411,1.5994186401367188,2.092735030601034e-06,1.2323449850082395,0.9325356483459472,0.9325356483459472,0.0,183.6356658935547,184.0,13048.234375,-0.0,733.2601318359375,1.0,283.1500244140625,284.32568359375,290.5684814453125,291.5327453613281,293.1499938964844,293.1499938964844,283.1499938964844,17804.28515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540561318397522,1.0,0.0,0.0,2.66489577293396,2.6649084091186523,4.73864133709867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.235595703125,0.0,589.1223754882812,1895.4371337890625,0.0,648.3422241210938,0.6642493605613708,1.0,0.0,3.0,1.0,0.0
12208260,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7191634178161621,0.3023861944675445,0.2773202657699585,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.5360008478164673,0.1293006092309951,0.0906199887394905,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6375071406364441,0.2098456025123596,0.1518019288778305,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5118642449378967,0.1142148748040199,0.115255668759346,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5463700890541077,0.1355607658624649,0.6432190537452698,284.88055419921875,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.19500732421875,284.8784484863281,1.0,0.432944655418396,1.0,1.0,0.0,1.0,-1.5807422399520874,1.580740213394165,2.0467693957471056e-06,1.2174959182739258,0.9230441451072692,0.9230441451072692,0.0,185.15985107421875,187.0,13203.13671875,-0.0,723.4314575195312,1.0,283.1499938964844,284.27008056640625,290.6163024902344,291.5570983886719,293.1499938964844,293.1499938964844,283.1499938964844,20400.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158145427703857,1.0,0.0,0.0,2.825356721878052,2.825371026992798,5.326475616129756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.652099609375,0.0,704.3193969726562,1895.4371337890625,0.0,557.8929443359375,0.7037720680236816,1.0,0.0,3.0,1.0,0.0
12208320,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7191634178161621,0.3023861944675445,0.2773202657699585,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.5360008478164673,0.1293006092309951,0.0906199887394905,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6375071406364441,0.2098456025123596,0.1518019288778305,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5118642449378967,0.1142148748040199,0.115255668759346,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5463700890541077,0.1355607658624649,0.6432190537452698,284.88055419921875,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.19500732421875,284.8784484863281,1.0,0.432944655418396,1.0,1.0,0.0,1.0,-1.5807422399520874,1.580740213394165,2.0467693957471056e-06,1.2174959182739258,0.9230441451072692,0.9230441451072692,0.0,185.15985107421875,187.0,13203.13671875,-0.0,723.4314575195312,1.0,283.1499938964844,284.27008056640625,290.6163024902344,291.5570983886719,293.1499938964844,293.1499938964844,283.1499938964844,20400.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158145427703857,1.0,0.0,0.0,2.825356721878052,2.825371026992798,5.326475616129756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.652099609375,0.0,704.3193969726562,1895.4371337890625,0.0,557.8929443359375,0.7037720680236816,1.0,0.0,3.0,1.0,0.0
12208380,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7191511988639832,0.3042499423027038,0.2789964973926544,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.5325268507003784,0.127955675125122,0.089735560119152,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6351317763328552,0.2085917741060257,0.1509359329938888,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.5081778764724731,0.1126127168536186,0.1137466058135032,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.5414785146713257,0.1333470046520233,0.6332575678825378,284.85675048828125,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.19268798828125,284.85565185546875,1.0,0.4329894781112671,1.0,1.0,0.0,1.0,-1.5664249658584597,1.566422939300537,2.0119666714890627e-06,1.2061058282852173,0.9134973287582396,0.9134973287582396,0.0,186.9315490722656,190.0,13330.0107421875,-0.0,717.56884765625,1.0,283.1499938964844,284.2340087890625,290.71453857421875,291.6551513671875,293.1499938964844,293.1499938964844,283.1499938964844,22610.41015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045583248138428,1.0,0.0,0.0,2.944286823272705,2.9443023204803467,5.784336281067226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.218994140625,0.0,799.8153686523438,1895.4371337890625,0.0,521.1041259765625,0.7333351373672485,1.0,0.0,3.0,1.0,0.0
12208440,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7191511988639832,0.3042499423027038,0.2789964973926544,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.5325268507003784,0.127955675125122,0.089735560119152,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6351317763328552,0.2085917741060257,0.1509359329938888,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.5081778764724731,0.1126127168536186,0.1137466058135032,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.5414785146713257,0.1333470046520233,0.6332575678825378,284.85675048828125,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.19268798828125,284.85565185546875,1.0,0.4329894781112671,1.0,1.0,0.0,1.0,-1.5664249658584597,1.566422939300537,2.0119666714890627e-06,1.2061058282852173,0.9134973287582396,0.9134973287582396,0.0,186.9315490722656,190.0,13330.0107421875,-0.0,717.56884765625,1.0,283.1499938964844,284.2340087890625,290.71453857421875,291.6551513671875,293.1499938964844,293.1499938964844,283.1499938964844,22610.41015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045583248138428,1.0,0.0,0.0,2.944286823272705,2.9443023204803467,5.784336281067226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.218994140625,0.0,799.8153686523438,1895.4371337890625,0.0,521.1041259765625,0.7333351373672485,1.0,0.0,3.0,1.0,0.0
12208500,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7191691994667053,0.3052695691585541,0.2799268960952759,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.530921220779419,0.1273730397224426,0.0893623530864715,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.633999764919281,0.2080480903387069,0.1505719721317291,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.5064846873283386,0.1119047254323959,0.1130936220288276,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.539187490940094,0.1323469430208206,0.6288342475891113,284.8482971191406,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.19268798828125,284.8471984863281,1.0,0.4331941604614258,1.0,1.0,0.0,1.0,-1.560369849205017,1.5603678226470947,1.997359277083888e-06,1.2012859582901,0.9089107513427734,0.9089107513427734,0.0,187.9215240478516,190.0,13393.384765625,-0.0,715.7357788085938,1.0,283.1499938964844,284.218994140625,290.76251220703125,291.7086486816406,293.1499938964844,293.1499938964844,283.1499938964844,23729.984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036343932151794,1.0,0.0,0.0,2.9995276927948,2.9995439052581787,6.003425028211495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.931396484375,0.0,847.30224609375,1895.4371337890625,0.0,518.197021484375,0.7443742752075195,1.0,0.0,3.0,1.0,0.0
12208560,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7191882729530334,0.3063318133354187,0.2809010148048401,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.5293759703636169,0.126835435628891,0.089023619890213,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6328861713409424,0.207543596625328,0.1502403020858764,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.5048630833625793,0.1112441644072532,0.112492136657238,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.5369676947593689,0.1313992589712143,0.6246834397315979,284.8437194824219,285.56787109375,292.5240478515625,287.80419921875,292.5195007324219,297.1932067871094,284.84326171875,1.0,0.4334988892078399,1.0,1.0,0.0,1.0,-1.554854154586792,1.5548522472381592,1.9841102130158106e-06,1.196893334388733,0.9040489792823792,0.9040489792823792,0.0,188.97792053222656,193.0,13436.9677734375,-0.0,714.4744873046875,1.0,283.1499938964844,284.2100524902344,290.8035583496094,291.756103515625,293.1499938964844,293.1499938964844,283.1499938964844,24510.078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048306584358215,1.0,0.0,0.0,3.03291916847229,3.032935619354248,6.137831860542065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.828857421875,0.0,877.4625854492188,1895.4371337890625,0.0,521.964111328125,0.7556504011154175,1.0,0.0,3.0,1.0,0.0
12208620,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7192236185073853,0.3085575997829437,0.2829557657241821,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.5264313220977783,0.1258678883314132,0.0884285196661949,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.6306969523429871,0.206624373793602,0.1496516913175583,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.5017930269241333,0.1100380048155784,0.1114136651158332,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.5326991677284241,0.1296264380216598,0.6170185804367065,284.8373413085937,285.54986572265625,292.6502990722656,287.8360290527344,292.6457824707031,297.1953125,284.8372802734375,1.0,0.4343547821044922,1.0,1.0,0.0,1.0,-1.5450960397720337,1.545094013214111,1.960796225830564e-06,1.1891107559204102,0.8948155045509338,0.8948155045509338,0.0,191.2634735107422,196.0,13528.869140625,-0.0,713.3296508789062,1.0,283.1499938964844,284.19384765625,290.86212158203125,291.8290405273437,293.1499938964844,293.1499938964844,283.1499938964844,26173.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105422735214233,1.0,0.0,0.0,3.099851131439209,3.0998685359954834,6.41172675841517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.219482421875,0.0,940.4674072265624,1895.4371337890625,0.0,540.3414916992188,0.7667856812477112,1.0,0.0,3.0,1.0,0.0
12208680,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7192236185073853,0.3085575997829437,0.2829557657241821,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.5264313220977783,0.1258678883314132,0.0884285196661949,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.6306969523429871,0.206624373793602,0.1496516913175583,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.5017930269241333,0.1100380048155784,0.1114136651158332,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.5326991677284241,0.1296264380216598,0.6170185804367065,284.8373413085937,285.54986572265625,292.6502990722656,287.8360290527344,292.6457824707031,297.1953125,284.8372802734375,1.0,0.4343547821044922,1.0,1.0,0.0,1.0,-1.5450960397720337,1.545094013214111,1.960796225830564e-06,1.1891107559204102,0.8948155045509338,0.8948155045509338,0.0,191.2634735107422,196.0,13528.869140625,-0.0,713.3296508789062,1.0,283.1499938964844,284.19384765625,290.86212158203125,291.8290405273437,293.1499938964844,293.1499938964844,283.1499938964844,26173.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105422735214233,1.0,0.0,0.0,3.099851131439209,3.0998685359954834,6.41172675841517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.219482421875,0.0,940.4674072265624,1895.4371337890625,0.0,540.3414916992188,0.7667856812477112,1.0,0.0,3.0,1.0,0.0
12208740,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7192738652229309,0.3109250664710998,0.2851379513740539,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.5236625075340271,0.1250250488519668,0.087922602891922,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.6285590529441833,0.2058154642581939,0.1491444259881973,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.4989223182201385,0.1089650020003318,0.1104711145162582,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.5286350250244141,0.1279912590980529,0.6100234985351562,284.846435546875,285.5276184082031,292.77471923828125,287.8652038574219,292.7702331542969,297.1985778808594,284.84722900390625,1.0,0.4354686439037323,1.0,1.0,0.0,1.0,-1.536708950996399,1.5367069244384766,1.9408701064094203e-06,1.182395100593567,0.8861192464828491,0.8861192464828491,0.0,193.7283935546875,199.0,13563.080078125,-0.0,713.6343383789062,1.0,283.1499938964844,284.1982727050781,290.8921203613281,291.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,26612.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162238478660583,1.0,0.0,0.0,3.0917298793792725,3.091747283935547,6.37817436199839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.717041015625,0.0,936.7462768554688,1895.4371337890625,0.0,559.2797241210938,0.7649140357971191,1.0,0.0,3.0,1.0,0.0
12208800,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7192738652229309,0.3109250664710998,0.2851379513740539,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.5236625075340271,0.1250250488519668,0.087922602891922,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.6285590529441833,0.2058154642581939,0.1491444259881973,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.4989223182201385,0.1089650020003318,0.1104711145162582,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.5286350250244141,0.1279912590980529,0.6100234985351562,284.846435546875,285.5276184082031,292.77471923828125,287.8652038574219,292.7702331542969,297.1985778808594,284.84722900390625,1.0,0.4354686439037323,1.0,1.0,0.0,1.0,-1.536708950996399,1.5367069244384766,1.9408701064094203e-06,1.182395100593567,0.8861192464828491,0.8861192464828491,0.0,193.7283935546875,199.0,13563.080078125,-0.0,713.6343383789062,1.0,283.1499938964844,284.1982727050781,290.8921203613281,291.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,26612.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162238478660583,1.0,0.0,0.0,3.0917298793792725,3.091747283935547,6.37817436199839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.717041015625,0.0,936.7462768554688,1895.4371337890625,0.0,559.2797241210938,0.7649140357971191,1.0,0.0,3.0,1.0,0.0
