time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208860,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7193753719329834,0.3134269416332245,0.2874490916728973,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.5210792422294617,0.1242936104536056,0.0874958634376525,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6264944076538086,0.2051087319850921,0.1487140506505966,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4962436556816101,0.1080106645822525,0.1096487194299697,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5247860550880432,0.1264767348766327,0.6036098599433899,284.8641967773437,285.5011901855469,292.89727783203125,287.8917541503906,292.8928527832031,297.20281982421875,284.8655700683594,1.0,0.4367820918560028,1.0,1.0,0.0,1.0,-1.5295472145080566,1.5295453071594238,1.9239164430473465e-06,1.1766213178634644,0.8780865669250488,0.8780865669250488,0.0,196.31594848632807,202.0,13575.271484375,-0.0,715.125,1.0,283.1499938964844,284.2132263183594,290.9080505371094,291.8872985839844,293.1499938964844,293.1499938964844,283.1499938964844,26443.57421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195459127426147,1.0,0.0,0.0,3.049399137496948,3.0494160652160645,6.204715532476257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.95068359375,0.0,902.2607421875,1895.4371337890625,0.0,570.6655883789062,0.7548086047172546,1.0,0.0,3.0,1.0,0.0
12208920,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7193753719329834,0.3134269416332245,0.2874490916728973,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.5210792422294617,0.1242936104536056,0.0874958634376525,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6264944076538086,0.2051087319850921,0.1487140506505966,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4962436556816101,0.1080106645822525,0.1096487194299697,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5247860550880432,0.1264767348766327,0.6036098599433899,284.8641967773437,285.5011901855469,292.89727783203125,287.8917541503906,292.8928527832031,297.20281982421875,284.8655700683594,1.0,0.4367820918560028,1.0,1.0,0.0,1.0,-1.5295472145080566,1.5295453071594238,1.9239164430473465e-06,1.1766213178634644,0.8780865669250488,0.8780865669250488,0.0,196.31594848632807,202.0,13575.271484375,-0.0,715.125,1.0,283.1499938964844,284.2132263183594,290.9080505371094,291.8872985839844,293.1499938964844,293.1499938964844,283.1499938964844,26443.57421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195459127426147,1.0,0.0,0.0,3.049399137496948,3.0494160652160645,6.204715532476257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.95068359375,0.0,902.2607421875,1895.4371337890625,0.0,570.6655883789062,0.7548086047172546,1.0,0.0,3.0,1.0,0.0
12208980,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.719527542591095,0.3160389363765716,0.2898664772510528,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.5186704397201538,0.123658075928688,0.0871370062232017,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6244983673095703,0.2044867277145385,0.1483478248119354,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.4937340915203094,0.1071592047810554,0.1089299917221069,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.521142303943634,0.1250645965337753,0.5976884961128235,284.88739013671875,285.4707336425781,293.0179748535156,287.915771484375,293.0135803222656,297.2076721191406,284.8890991210937,1.0,0.4382515251636505,1.0,1.0,0.0,1.0,-1.5234220027923584,1.5234200954437256,1.9094397885055514e-06,1.1716347932815552,0.8708191514015198,0.8708191514015198,0.0,198.9939422607422,205.0,13572.9765625,-0.0,717.5765991210938,1.0,283.1499938964844,284.2347717285156,290.9212646484375,291.9006652832031,293.1499938964844,293.1499938964844,283.1499938964844,25890.74609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205718278884888,1.0,0.0,0.0,2.987295150756836,2.987311601638794,5.954559014753613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.011474609375,0.0,851.3927001953125,1895.4371337890625,0.0,574.229248046875,0.7399090528488159,1.0,0.0,3.0,1.0,0.0
12209040,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.719527542591095,0.3160389363765716,0.2898664772510528,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.5186704397201538,0.123658075928688,0.0871370062232017,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6244983673095703,0.2044867277145385,0.1483478248119354,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.4937340915203094,0.1071592047810554,0.1089299917221069,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.521142303943634,0.1250645965337753,0.5976884961128235,284.88739013671875,285.4707336425781,293.0179748535156,287.915771484375,293.0135803222656,297.2076721191406,284.8890991210937,1.0,0.4382515251636505,1.0,1.0,0.0,1.0,-1.5234220027923584,1.5234200954437256,1.9094397885055514e-06,1.1716347932815552,0.8708191514015198,0.8708191514015198,0.0,198.9939422607422,205.0,13572.9765625,-0.0,717.5765991210938,1.0,283.1499938964844,284.2347717285156,290.9212646484375,291.9006652832031,293.1499938964844,293.1499938964844,283.1499938964844,25890.74609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205718278884888,1.0,0.0,0.0,2.987295150756836,2.987311601638794,5.954559014753613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.011474609375,0.0,851.3927001953125,1895.4371337890625,0.0,574.229248046875,0.7399090528488159,1.0,0.0,3.0,1.0,0.0
12209100,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7196204662322998,0.3173798024654388,0.2911078631877899,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.5175268650054932,0.1233723908662796,0.0869799554347992,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6235227584838867,0.2042025625705719,0.1481847167015075,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.4925351440906524,0.1067680642008781,0.1086050271987915,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.5193925499916077,0.124391958117485,0.5948870778083801,284.9012756347656,285.4432983398437,293.0776062011719,287.9268798828125,293.0732421875,297.2102355957031,284.9034729003906,1.0,0.4390340447425842,1.0,1.0,0.0,1.0,-1.5206936597824097,1.5206917524337769,1.9029931763725472e-06,1.1693941354751587,0.8676167726516724,0.8676167726516724,0.0,200.35992431640625,205.0,13559.62890625,-0.0,719.10498046875,1.0,283.1499938964844,284.249267578125,290.9283142089844,291.9068298339844,293.1499938964844,293.1499938964844,283.1499938964844,25392.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205093622207642,1.0,0.0,0.0,2.943821668624878,2.9438376426696777,5.782508765150851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.029541015625,0.0,816.2669067382812,1895.4371337890625,0.0,574.01171875,0.7322098016738892,1.0,0.0,3.0,1.0,0.0
12209160,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7197270393371582,0.3187426924705505,0.2923713624477386,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.5164243578910828,0.1231072917580604,0.0868373215198516,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.622562825679779,0.2039351612329483,0.1480344980955124,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.4913721680641174,0.106399081647396,0.1083021461963653,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.5176907777786255,0.1237401589751243,0.5921855568885803,284.9140014648437,285.43634033203125,293.13677978515625,287.9373474121094,293.1324462890625,297.2128601074219,284.9159545898437,1.0,0.4398443698883056,1.0,1.0,0.0,1.0,-1.5181783437728882,1.5181764364242554,1.897048491628084e-06,1.1673153638839722,0.8644023537635803,0.8644023537635803,0.0,201.73985290527344,208.0,13567.087890625,-0.0,720.81787109375,1.0,283.1499938964844,284.260986328125,290.9363708496094,291.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,25100.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202744603157043,1.0,0.0,0.0,2.914426803588867,2.914442539215088,5.667606046699802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.385986328125,0.0,793.3284912109375,1895.4371337890625,0.0,573.1939697265625,0.7223572134971619,1.0,0.0,3.0,1.0,0.0
12209220,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7199717164039612,0.3215242922306061,0.2949504256248474,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.514332115650177,0.1226332113146781,0.0865906998515129,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6206802725791931,0.2034428864717483,0.1477655470371246,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4891406297683716,0.1057218313217163,0.1077560260891914,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5144187808036804,0.1224915757775306,0.5870423913002014,284.9422302246094,285.3981628417969,293.253662109375,287.95660400390625,293.2493896484375,297.2182006835937,284.9442138671875,1.0,0.4415356814861297,1.0,1.0,0.0,1.0,-1.5136982202529907,1.513696312904358,1.886452537291916e-06,1.1635781526565552,0.8588922023773193,0.8588922023773193,0.0,204.5363006591797,211.0,13576.693359375,-0.0,724.719970703125,1.0,283.1499938964844,284.2923889160156,290.954345703125,291.9325561523437,293.1499938964844,293.1499938964844,283.1499938964844,24163.64453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197269916534424,1.0,0.0,0.0,2.8362505435943604,2.836265563964844,5.367629682950792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.312744140625,0.0,733.4630737304688,1895.4371337890625,0.0,571.2930297851562,0.7034487724304199,1.0,0.0,3.0,1.0,0.0
12209280,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7199717164039612,0.3215242922306061,0.2949504256248474,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.514332115650177,0.1226332113146781,0.0865906998515129,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6206802725791931,0.2034428864717483,0.1477655470371246,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4891406297683716,0.1057218313217163,0.1077560260891914,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5144187808036804,0.1224915757775306,0.5870423913002014,284.9422302246094,285.3981628417969,293.253662109375,287.95660400390625,293.2493896484375,297.2182006835937,284.9442138671875,1.0,0.4415356814861297,1.0,1.0,0.0,1.0,-1.5136982202529907,1.513696312904358,1.886452537291916e-06,1.1635781526565552,0.8588922023773193,0.8588922023773193,0.0,204.5363006591797,211.0,13576.693359375,-0.0,724.719970703125,1.0,283.1499938964844,284.2923889160156,290.954345703125,291.9325561523437,293.1499938964844,293.1499938964844,283.1499938964844,24163.64453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197269916534424,1.0,0.0,0.0,2.8362505435943604,2.836265563964844,5.367629682950792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.312744140625,0.0,733.4630737304688,1895.4371337890625,0.0,571.2930297851562,0.7034487724304199,1.0,0.0,3.0,1.0,0.0
12209340,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.720148503780365,0.3233397305011749,0.2966329157352447,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5130681991577148,0.122366614639759,0.0864580497145652,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.6194981336593628,0.2031543999910354,0.1476127058267593,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.4877724945545196,0.1053283438086509,0.1074455380439758,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5124116539955139,0.121727630496025,0.5839152336120605,284.9617614746094,285.3612670898437,293.3274841308594,287.9677429199219,293.3232116699219,297.2216491699219,284.96405029296875,1.0,0.4426608979701996,1.0,1.0,0.0,1.0,-1.511179804801941,1.511177897453308,1.8804892079060664e-06,1.1614547967910769,0.8559941053390503,0.8559941053390503,0.0,206.3475036621093,211.0,13573.8486328125,-0.0,727.5146484375,1.0,283.1499938964844,284.31549072265625,290.96612548828125,291.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,23414.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195387601852417,1.0,0.0,0.0,2.778727769851685,2.7787420749664307,5.152112407813547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.02685546875,0.0,690.9952392578125,1895.4371337890625,0.0,570.6408081054688,0.6923187971115112,1.0,0.0,3.0,1.0,0.0
12209400,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7202566266059875,0.3243719339370727,0.2975912690162658,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.5123831629753113,0.1222286000847816,0.0863919034600257,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6188416481018066,0.2030005455017089,0.1475334763526916,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.4870229065418243,0.1051199585199356,0.1072839275002479,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.5113122463226318,0.1213091611862182,0.5822105407714844,284.971435546875,285.3563232421875,293.3686218261719,287.9736022949219,293.3644104003906,297.2235717773437,284.9734802246094,1.0,0.4433068335056305,1.0,1.0,0.0,1.0,-1.5098811388015747,1.509879231452942,1.8774095451590256e-06,1.160351276397705,0.8543445467948914,0.8543445467948914,0.0,207.37176513671875,214.0,13580.6572265625,-0.0,729.1829223632812,1.0,283.1499938964844,284.3258361816406,290.97283935546875,291.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,23138.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195363163948059,1.0,0.0,0.0,2.7561593055725098,2.756173610687256,5.068763471172133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.1025390625,0.0,674.874755859375,1895.4371337890625,0.0,570.63232421875,0.6839870810508728,1.0,0.0,3.0,1.0,0.0
12209460,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7205823659896851,0.3272812664508819,0.3002887070178985,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.5105697512626648,0.1218886002898216,0.0862370803952217,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6170423626899719,0.2026038467884063,0.1473343968391418,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4850062727928161,0.1045879945158958,0.1068798452615737,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.5083609223365784,0.1201869994401931,0.5776580572128296,285.0014953613281,285.3109130859375,293.4816589355469,287.9884338378906,293.4775085449219,297.2289123535156,285.00360107421875,1.0,0.4451437592506408,1.0,1.0,0.0,1.0,-1.5066640377044678,1.5066622495651243,1.8697868426897912e-06,1.1576100587844849,0.8508180379867554,0.8508180379867554,0.0,210.2360992431641,217.0,13581.15234375,-0.0,734.1385498046875,1.0,283.1499938964844,284.3609313964844,290.9893493652344,291.9689636230469,293.1499938964844,293.1499938964844,283.1499938964844,22059.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197086334228516,1.0,0.0,0.0,2.6761903762817383,2.676203727722168,4.778893298862386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.2685546875,0.0,619.16064453125,1895.4371337890625,0.0,571.2293090820312,0.6644527912139893,1.0,0.0,3.0,1.0,0.0
12209520,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7205823659896851,0.3272812664508819,0.3002887070178985,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.5105697512626648,0.1218886002898216,0.0862370803952217,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6170423626899719,0.2026038467884063,0.1473343968391418,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4850062727928161,0.1045879945158958,0.1068798452615737,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.5083609223365784,0.1201869994401931,0.5776580572128296,285.0014953613281,285.3109130859375,293.4816589355469,287.9884338378906,293.4775085449219,297.2289123535156,285.00360107421875,1.0,0.4451437592506408,1.0,1.0,0.0,1.0,-1.5066640377044678,1.5066622495651243,1.8697868426897912e-06,1.1576100587844849,0.8508180379867554,0.8508180379867554,0.0,210.2360992431641,217.0,13581.15234375,-0.0,734.1385498046875,1.0,283.1499938964844,284.3609313964844,290.9893493652344,291.9689636230469,293.1499938964844,293.1499938964844,283.1499938964844,22059.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197086334228516,1.0,0.0,0.0,2.6761903762817383,2.676203727722168,4.778893298862386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.2685546875,0.0,619.16064453125,1895.4371337890625,0.0,571.2293090820312,0.6644527912139893,1.0,0.0,3.0,1.0,0.0
12209580,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.720949649810791,0.3302492797374725,0.3030388355255127,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.5088856816291809,0.1216095313429832,0.0861233919858932,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6152792572975159,0.2022495567798614,0.1471656560897827,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.483081042766571,0.1041214317083358,0.1065389886498451,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.5055558085441589,0.1191206201910972,0.5733622908592224,285.0320739746094,285.2620849609375,293.5927124023437,288.0011901855469,293.588623046875,297.234130859375,285.0342102050781,1.0,0.4470362365245819,1.0,1.0,0.0,1.0,-1.504001498222351,1.5039995908737185,1.8635550986800808e-06,1.1553996801376345,0.8483625054359436,0.8483625054359436,0.0,213.1217498779297,220.0,13578.8046875,-0.0,739.53857421875,1.0,283.1499938964844,284.3973388671875,291.0029602050781,291.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,20950.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200556516647339,1.0,0.0,0.0,2.5975358486175537,2.597548484802246,4.502113313265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.599853515625,0.0,567.051025390625,1895.4371337890625,0.0,572.4334716796875,0.6451267004013062,1.0,0.0,3.0,1.0,0.0
12209640,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.720949649810791,0.3302492797374725,0.3030388355255127,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.5088856816291809,0.1216095313429832,0.0861233919858932,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6152792572975159,0.2022495567798614,0.1471656560897827,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.483081042766571,0.1041214317083358,0.1065389886498451,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.5055558085441589,0.1191206201910972,0.5733622908592224,285.0320739746094,285.2620849609375,293.5927124023437,288.0011901855469,293.588623046875,297.234130859375,285.0342102050781,1.0,0.4470362365245819,1.0,1.0,0.0,1.0,-1.504001498222351,1.5039995908737185,1.8635550986800808e-06,1.1553996801376345,0.8483625054359436,0.8483625054359436,0.0,213.1217498779297,220.0,13578.8046875,-0.0,739.53857421875,1.0,283.1499938964844,284.3973388671875,291.0029602050781,291.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,20950.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200556516647339,1.0,0.0,0.0,2.5975358486175537,2.597548484802246,4.502113313265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.599853515625,0.0,567.051025390625,1895.4371337890625,0.0,572.4334716796875,0.6451267004013062,1.0,0.0,3.0,1.0,0.0
12209700,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7211534976959229,0.3317751288414001,0.3044393956661224,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.5080906748771667,0.1214938387274742,0.0860815495252609,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6144100427627563,0.2020890265703201,0.1470919996500015,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4821504354476928,0.1039129495620727,0.1063912734389305,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.5042042136192322,0.1186071261763572,0.5713031888008118,285.04864501953125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434326171875,297.2368469238281,285.0512390136719,1.0,0.4480010271072387,1.0,1.0,0.0,1.0,-1.502873182296753,1.50287127494812,1.8609163134897244e-06,1.154461145401001,0.8476144075393677,0.8476144075393677,0.0,214.5702209472656,220.0,13567.9208984375,-0.0,742.3972778320312,1.0,283.1499938964844,284.4185791015625,291.00848388671875,291.9887390136719,293.1499938964844,293.1499938964844,283.1499938964844,20266.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520219624042511,1.0,0.0,0.0,2.550960063934326,2.5509722232818604,4.342108468335937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.3291015625,0.0,537.41015625,1895.4371337890625,0.0,573.0032958984375,0.6364200115203857,1.0,0.0,3.0,1.0,0.0
12209760,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7213908433914185,0.3333453834056854,0.3058803677558899,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.5073333382606506,0.1213966980576515,0.0860518142580986,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.6135547757148743,0.2019422203302383,0.1470280438661575,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.4812470078468323,0.1037229299545288,0.1062609031796455,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.5028889775276184,0.1181077063083648,0.5693067908287048,285.06304931640625,285.2099609375,293.7017822265625,288.01202392578125,293.6977844238281,297.2397155761719,285.065185546875,1.0,0.4489786624908447,1.0,1.0,0.0,1.0,-1.5019218921661377,1.5019199848175049,1.8586954411148329e-06,1.1536717414855957,0.8470261096954346,0.8470261096954346,0.0,216.0180511474609,223.0,13574.47265625,-0.0,745.3829345703125,1.0,283.1499938964844,284.4348449707031,291.0138244628906,291.9948425292969,293.1499938964844,293.1499938964844,283.1499938964844,19823.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204039812088013,1.0,0.0,0.0,2.5208487510681152,2.5208606719970703,4.240205839778355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.1572265625,0.0,518.7732543945312,1895.4371337890625,0.0,573.6448364257812,0.6291627287864685,1.0,0.0,3.0,1.0,0.0
12209820,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7219106554985046,0.336523026227951,0.3088229298591614,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.5059070587158203,0.1212410628795623,0.0860217213630676,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.6118593215942383,0.2016646116971969,0.1469169855117797,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.4794978499412536,0.1033829748630523,0.1060430109500885,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.5003443956375122,0.117138497531414,0.5654662847518921,285.0859680175781,285.1546630859375,293.8088684082031,288.02099609375,293.804931640625,297.2452697753906,285.08758544921875,1.0,0.4509674310684204,1.0,1.0,0.0,1.0,-1.5003970861434937,1.5003952980041504,1.855156256169721e-06,1.152422308921814,0.8466861248016357,0.8466861248016357,0.0,218.92495727539065,226.0,13598.4130859375,-0.0,751.65673828125,1.0,283.1499938964844,284.4604797363281,291.02398681640625,292.00701904296875,293.1499938964844,293.1499938964844,283.1499938964844,19173.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209854245185852,1.0,0.0,0.0,2.47730016708374,2.477311611175537,4.09496891506933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.015380859375,0.0,492.4972229003906,1895.4371337890625,0.0,575.67236328125,0.6186410784721375,1.0,0.0,3.0,1.0,0.0
12209880,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7219106554985046,0.336523026227951,0.3088229298591614,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.5059070587158203,0.1212410628795623,0.0860217213630676,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.6118593215942383,0.2016646116971969,0.1469169855117797,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.4794978499412536,0.1033829748630523,0.1060430109500885,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.5003443956375122,0.117138497531414,0.5654662847518921,285.0859680175781,285.1546630859375,293.8088684082031,288.02099609375,293.804931640625,297.2452697753906,285.08758544921875,1.0,0.4509674310684204,1.0,1.0,0.0,1.0,-1.5003970861434937,1.5003952980041504,1.855156256169721e-06,1.152422308921814,0.8466861248016357,0.8466861248016357,0.0,218.92495727539065,226.0,13598.4130859375,-0.0,751.65673828125,1.0,283.1499938964844,284.4604797363281,291.02398681640625,292.00701904296875,293.1499938964844,293.1499938964844,283.1499938964844,19173.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209854245185852,1.0,0.0,0.0,2.47730016708374,2.477311611175537,4.09496891506933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.015380859375,0.0,492.4972229003906,1895.4371337890625,0.0,575.67236328125,0.6186410784721375,1.0,0.0,3.0,1.0,0.0
12209940,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7224318385124207,0.3397055864334106,0.3117782771587372,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5045654773712158,0.1211241334676742,0.0860198363661766,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.6101563572883606,0.2013942748308181,0.1468136459589004,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.477791965007782,0.1030838713049888,0.1058675125241279,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.4978830814361572,0.1161979362368583,0.5617700219154358,285.10406494140625,285.0963439941406,293.9139404296875,288.0282287597656,293.9100646972656,297.2502746582031,285.10546875,1.0,0.4529895186424255,1.0,1.0,0.0,1.0,-1.4991695880889893,1.4991676807403564,1.8523320477470408e-06,1.151437282562256,0.8473338484764099,0.8473338484764099,0.0,221.85671997070312,229.0,13650.154296875,-0.0,758.2066040039062,1.0,283.1499938964844,284.4802551269531,291.0329895019531,292.01910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18728.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219254493713379,1.0,0.0,0.0,2.450270175933838,2.450281381607056,4.006095366548834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.525146484375,0.0,476.406494140625,1895.4371337890625,0.0,578.966064453125,0.6120454668998718,1.0,0.0,3.0,1.0,0.0
12210000,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7224318385124207,0.3397055864334106,0.3117782771587372,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5045654773712158,0.1211241334676742,0.0860198363661766,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.6101563572883606,0.2013942748308181,0.1468136459589004,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.477791965007782,0.1030838713049888,0.1058675125241279,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.4978830814361572,0.1161979362368583,0.5617700219154358,285.10406494140625,285.0963439941406,293.9139404296875,288.0282287597656,293.9100646972656,297.2502746582031,285.10546875,1.0,0.4529895186424255,1.0,1.0,0.0,1.0,-1.4991695880889893,1.4991676807403564,1.8523320477470408e-06,1.151437282562256,0.8473338484764099,0.8473338484764099,0.0,221.85671997070312,229.0,13650.154296875,-0.0,758.2066040039062,1.0,283.1499938964844,284.4802551269531,291.0329895019531,292.01910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18728.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219254493713379,1.0,0.0,0.0,2.450270175933838,2.450281381607056,4.006095366548834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.525146484375,0.0,476.406494140625,1895.4371337890625,0.0,578.966064453125,0.6120454668998718,1.0,0.0,3.0,1.0,0.0
12210060,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7229505181312561,0.3428932428359985,0.3147379457950592,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.5032986998558044,0.1210419759154319,0.0860418081283569,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.60846346616745,0.2011312693357467,0.1467156410217285,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.4761161208152771,0.1028199270367622,0.1057269796729087,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.4954904913902282,0.1152824014425277,0.5581914782524109,285.1191101074219,285.0351257324219,294.0169982910156,288.0338439941406,294.01318359375,297.2548217773437,285.12017822265625,1.0,0.4550352692604065,1.0,1.0,0.0,1.0,-1.4981777667999268,1.498175859451294,1.8500564920032048e-06,1.1506452560424805,0.8489859700202942,0.8489859700202942,0.0,224.80751037597656,232.0,13723.4599609375,-0.0,764.974365234375,1.0,283.1499938964844,284.49615478515625,291.04132080078125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,18411.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234153270721436,1.0,0.0,0.0,2.43506121635437,2.435072422027588,3.956518241921003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.7841796875,0.0,467.1607971191406,1895.4371337890625,0.0,584.2254638671875,0.6082376837730408,1.0,0.0,3.0,1.0,0.0
12210120,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7229505181312561,0.3428932428359985,0.3147379457950592,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.5032986998558044,0.1210419759154319,0.0860418081283569,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.60846346616745,0.2011312693357467,0.1467156410217285,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.4761161208152771,0.1028199270367622,0.1057269796729087,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.4954904913902282,0.1152824014425277,0.5581914782524109,285.1191101074219,285.0351257324219,294.0169982910156,288.0338439941406,294.01318359375,297.2548217773437,285.12017822265625,1.0,0.4550352692604065,1.0,1.0,0.0,1.0,-1.4981777667999268,1.498175859451294,1.8500564920032048e-06,1.1506452560424805,0.8489859700202942,0.8489859700202942,0.0,224.80751037597656,232.0,13723.4599609375,-0.0,764.974365234375,1.0,283.1499938964844,284.49615478515625,291.04132080078125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,18411.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234153270721436,1.0,0.0,0.0,2.43506121635437,2.435072422027588,3.956518241921003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.7841796875,0.0,467.1607971191406,1895.4371337890625,0.0,584.2254638671875,0.6082376837730408,1.0,0.0,3.0,1.0,0.0
12210180,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.7234664559364319,0.3460803627967834,0.3176987171173095,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.5021008253097534,0.1209907606244087,0.086085207760334,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.6067831516265869,0.2008724063634872,0.1466214805841446,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.4744623601436615,0.1025870740413665,0.1056169718503952,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.4931540787220001,0.1143880188465118,0.5547142028808594,285.1305847167969,284.9711303710937,294.11798095703125,288.03790283203125,294.1142578125,297.2588806152344,285.13140869140625,1.0,0.4570979475975036,1.0,1.0,0.0,1.0,-1.4973869323730469,1.4973851442337036,1.848220904321352e-06,1.14999258518219,0.8516258597373962,0.8516258597373962,0.0,227.77249145507807,235.0,13800.2861328125,-0.0,771.9240112304688,1.0,283.1499938964844,284.5075988769531,291.0477600097656,292.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18174.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253984332084656,1.0,0.0,0.0,2.428662300109864,2.428673267364502,3.9357507830573013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.70556640625,0.0,462.7922973632813,1895.4371337890625,0.0,591.3012084960938,0.6064929366111755,1.0,0.0,3.0,1.0,0.0
12210240,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.7234664559364319,0.3460803627967834,0.3176987171173095,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.5021008253097534,0.1209907606244087,0.086085207760334,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.6067831516265869,0.2008724063634872,0.1466214805841446,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.4744623601436615,0.1025870740413665,0.1056169718503952,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.4931540787220001,0.1143880188465118,0.5547142028808594,285.1305847167969,284.9711303710937,294.11798095703125,288.03790283203125,294.1142578125,297.2588806152344,285.13140869140625,1.0,0.4570979475975036,1.0,1.0,0.0,1.0,-1.4973869323730469,1.4973851442337036,1.848220904321352e-06,1.14999258518219,0.8516258597373962,0.8516258597373962,0.0,227.77249145507807,235.0,13800.2861328125,-0.0,771.9240112304688,1.0,283.1499938964844,284.5075988769531,291.0477600097656,292.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18174.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253984332084656,1.0,0.0,0.0,2.428662300109864,2.428673267364502,3.9357507830573013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.70556640625,0.0,462.7922973632813,1895.4371337890625,0.0,591.3012084960938,0.6064929366111755,1.0,0.0,3.0,1.0,0.0
12210300,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.7237231135368347,0.347673088312149,0.3191784918308258,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.5015260577201843,0.1209760308265686,0.0861143097281456,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.6059473752975464,0.2007440030574798,0.1465752720832824,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.473642885684967,0.1024819612503051,0.1055729016661644,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.4920028448104858,0.1139479801058769,0.5530091524124146,285.1352233886719,284.95001220703125,294.1676940917969,288.0394287109375,294.1640014648437,297.2607421875,285.13592529296875,1.0,0.4581339955329895,1.0,1.0,0.0,1.0,-1.4970579147338867,1.4970561265945437,1.8474401031198795e-06,1.1497044563293457,0.8531397581100464,0.8531397581100464,0.0,229.2591247558593,235.0,13839.6484375,-0.0,775.4578857421875,1.0,283.1499938964844,284.511962890625,291.0500183105469,292.0489196777344,293.1499938964844,293.1499938964844,283.1499938964844,18081.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264981985092163,1.0,0.0,0.0,2.4280714988708496,2.4280824661254883,3.933836580927164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.95068359375,0.0,462.0323486328125,1895.4371337890625,0.0,595.2626953125,0.6062299013137817,1.0,0.0,3.0,1.0,0.0
12210360,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7239792346954346,0.349265456199646,0.3206578493118286,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.5009668469429016,0.1209683269262313,0.0861481502652168,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.6051148176193237,0.2006163299083709,0.1465295851230621,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.472828060388565,0.1023841351270675,0.105535864830017,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.4908608794212341,0.1135125160217285,0.5513250827789307,285.1393127441406,284.95001220703125,294.2169189453125,288.04058837890625,294.2132568359375,297.26251220703125,285.13995361328125,1.0,0.4591725468635559,1.0,1.0,0.0,1.0,-1.4967708587646484,1.4967689514160156,1.8467426343704567e-06,1.149437665939331,0.8544429540634155,0.8544429540634155,0.0,230.7478485107422,238.0,13878.9814453125,-0.0,779.0280151367188,1.0,283.1499938964844,284.51568603515625,291.0516357421875,292.0532531738281,293.1499938964844,293.1499938964844,283.1499938964844,18014.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276283621788025,1.0,0.0,0.0,2.428465843200684,2.4284770488739014,3.935114705200249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.01171875,0.0,461.8980407714844,1895.4371337890625,0.0,599.3616333007812,0.6062209606170654,1.0,0.0,3.0,1.0,0.0
12210420,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7244916558265686,0.3524511158466339,0.3236166536808014,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.4998955130577087,0.1209747269749641,0.0862302258610725,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.6034611463546753,0.2003645151853561,0.1464404016733169,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.4712135791778564,0.1022106558084487,0.1054828837513923,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.4886004626750946,0.1126558929681778,0.5480208396911621,285.1463317871094,284.95001220703125,294.3137512207031,288.0419921875,294.3101501464844,297.2657775878906,285.1468505859375,1.0,0.4612559378147125,1.0,1.0,0.0,1.0,-1.4963260889053345,1.4963243007659912,1.8456059933669169e-06,1.1489707231521606,0.8571099042892456,0.8571099042892456,0.0,233.7296142578125,241.0,13957.8818359375,-0.0,786.2762451171875,1.0,283.1499938964844,284.52178955078125,291.05322265625,292.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,17919.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529883623123169,1.0,0.0,0.0,2.431656837463379,2.4316680431365967,3.945463049603859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.713134765625,0.0,463.0080261230469,1895.4371337890625,0.0,607.6264038085938,0.6067946553230286,1.0,0.0,3.0,1.0,0.0
12210480,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7244916558265686,0.3524511158466339,0.3236166536808014,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.4998955130577087,0.1209747269749641,0.0862302258610725,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.6034611463546753,0.2003645151853561,0.1464404016733169,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.4712135791778564,0.1022106558084487,0.1054828837513923,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.4886004626750946,0.1126558929681778,0.5480208396911621,285.1463317871094,284.95001220703125,294.3137512207031,288.0419921875,294.3101501464844,297.2657775878906,285.1468505859375,1.0,0.4612559378147125,1.0,1.0,0.0,1.0,-1.4963260889053345,1.4963243007659912,1.8456059933669169e-06,1.1489707231521606,0.8571099042892456,0.8571099042892456,0.0,233.7296142578125,241.0,13957.8818359375,-0.0,786.2762451171875,1.0,283.1499938964844,284.52178955078125,291.05322265625,292.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,17919.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529883623123169,1.0,0.0,0.0,2.431656837463379,2.4316680431365967,3.945463049603859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.713134765625,0.0,463.0080261230469,1895.4371337890625,0.0,607.6264038085938,0.6067946553230286,1.0,0.0,3.0,1.0,0.0
12210540,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.7248625159263611,0.3547468483448028,0.3257483541965484,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.4991629719734192,0.1209976002573967,0.0863013714551925,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.6022818088531494,0.200187012553215,0.1463786661624908,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.470064640045166,0.1021039634943008,0.1054620072245597,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.486987829208374,0.1120512709021568,0.5456959009170532,285.1506042480469,284.95001220703125,294.3821716308594,288.0422668457031,294.3786315917969,297.2679443359375,285.15106201171875,1.0,0.4627605378627777,1.0,1.0,0.0,1.0,-1.4961168766021729,1.49611496925354,1.845013684942387e-06,1.1486963033676147,0.8590736985206604,0.8590736985206604,0.0,235.87860107421875,241.0,14014.5693359375,-0.0,791.5847778320312,1.0,283.1499938964844,284.5252990722656,291.0532531738281,292.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,17871.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314595699310303,1.0,0.0,0.0,2.435457229614258,2.4354681968688965,3.957805176924012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.0888671875,0.0,464.6636657714844,1895.4371337890625,0.0,613.4700927734375,0.6075712442398071,1.0,0.0,3.0,1.0,0.0
12210600,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7250072956085205,0.3556401133537292,0.3265777826309204,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.4988864958286285,0.1210104152560234,0.0863316431641578,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.601826012134552,0.2001189291477203,0.1463552862405777,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.4696205556392669,0.1020663008093833,0.1054575443267822,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.4863628149032593,0.111818790435791,0.5448035597801208,285.1521301269531,284.95001220703125,294.4084777832031,288.042236328125,294.40496826171875,297.26873779296875,285.1525573730469,1.0,0.4633465409278869,1.0,1.0,0.0,1.0,-1.496059775352478,1.4960579872131348,1.8448341734256248e-06,1.1486045122146606,0.859845757484436,0.859845757484436,0.0,236.7146759033203,244.0,14036.5361328125,-0.0,793.6687622070312,1.0,283.1499938964844,284.5264892578125,291.0531005859375,292.0650939941406,293.1499938964844,293.1499938964844,283.1499938964844,17855.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320596694946289,1.0,0.0,0.0,2.437172174453736,2.437183141708374,3.96338037944588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.96337890625,0.0,465.4436950683594,1895.4371337890625,0.0,615.710205078125,0.607930600643158,1.0,0.0,3.0,1.0,0.0
12210660,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7255294322967529,0.3588397204875946,0.3295443952083587,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.4979400038719177,0.1210771277546882,0.0864528194069862,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.6002134084701538,0.199883759021759,0.1462758481502533,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.4680520594120025,0.1019518300890922,0.1054596826434135,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.4841375350952148,0.1110031157732009,0.5416770577430725,285.1598815917969,284.95001220703125,294.5010986328125,288.0414123535156,294.4976806640625,297.2715148925781,285.1611633300781,1.0,0.4654438197612762,1.0,1.0,0.0,1.0,-1.495982646942139,1.495980739593506,1.8444707166054288e-06,1.14836585521698,0.8626865744590759,0.8626865744590759,0.0,239.70079040527344,247.0,14135.7470703125,-0.0,801.2109985351562,1.0,283.1499938964844,284.5314636230469,291.0519104003906,292.0690612792969,293.1499938964844,293.1499938964844,283.1499938964844,17813.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341500043869019,1.0,0.0,0.0,2.444249629974365,2.444260597229004,3.986432943747786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.439453125,0.0,468.77490234375,1895.4371337890625,0.0,623.577392578125,0.6094436049461365,1.0,0.0,3.0,1.0,0.0
