time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210720,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7255294322967529,0.3588397204875946,0.3295443952083587,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.4979400038719177,0.1210771277546882,0.0864528194069862,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.6002134084701538,0.199883759021759,0.1462758481502533,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.4680520594120025,0.1019518300890922,0.1054596826434135,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.4841375350952148,0.1110031157732009,0.5416770577430725,285.1598815917969,284.95001220703125,294.5010986328125,288.0414123535156,294.4976806640625,297.2715148925781,285.1611633300781,1.0,0.4654438197612762,1.0,1.0,0.0,1.0,-1.495982646942139,1.495980739593506,1.8444707166054288e-06,1.14836585521698,0.8626865744590759,0.8626865744590759,0.0,239.70079040527344,247.0,14135.7470703125,-0.0,801.2109985351562,1.0,283.1499938964844,284.5314636230469,291.0519104003906,292.0690612792969,293.1499938964844,293.1499938964844,283.1499938964844,17813.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341500043869019,1.0,0.0,0.0,2.444249629974365,2.444260597229004,3.986432943747786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.439453125,0.0,468.77490234375,1895.4371337890625,0.0,623.577392578125,0.6094436049461365,1.0,0.0,3.0,1.0,0.0
12210780,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.7260851263999939,0.3620892167091369,0.3325474262237549,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.4970718324184418,0.1211867555975914,0.0865999534726142,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.5986493229866028,0.1996810287237167,0.1462149322032928,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.4665343761444092,0.1018770188093185,0.1054963245987892,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.4819313883781433,0.1102213263511657,0.5386850237846375,285.1730041503906,284.95001220703125,294.5915832519531,288.0397033691406,294.5882263183594,297.2744140625,285.174072265625,1.0,0.4675517380237579,1.0,1.0,0.0,1.0,-1.4962188005447388,1.4962170124053955,1.8448231458023656e-06,1.1483759880065918,0.865748405456543,0.865748405456543,0.0,242.67794799804688,250.0,14253.4130859375,-0.0,808.9793701171875,1.0,283.1499938964844,284.5384826660156,291.0513000488281,292.0749816894531,293.1499938964844,293.1499938964844,283.1499938964844,17778.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364434123039246,1.0,0.0,0.0,2.452575206756592,2.4525861740112305,4.013635930277816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.23779296875,0.0,472.7972412109375,1895.4371337890625,0.0,632.3251342773438,0.611247181892395,1.0,0.0,3.0,1.0,0.0
12210840,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.7260851263999939,0.3620892167091369,0.3325474262237549,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.4970718324184418,0.1211867555975914,0.0865999534726142,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.5986493229866028,0.1996810287237167,0.1462149322032928,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.4665343761444092,0.1018770188093185,0.1054963245987892,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.4819313883781433,0.1102213263511657,0.5386850237846375,285.1730041503906,284.95001220703125,294.5915832519531,288.0397033691406,294.5882263183594,297.2744140625,285.174072265625,1.0,0.4675517380237579,1.0,1.0,0.0,1.0,-1.4962188005447388,1.4962170124053955,1.8448231458023656e-06,1.1483759880065918,0.865748405456543,0.865748405456543,0.0,242.67794799804688,250.0,14253.4130859375,-0.0,808.9793701171875,1.0,283.1499938964844,284.5384826660156,291.0513000488281,292.0749816894531,293.1499938964844,293.1499938964844,283.1499938964844,17778.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364434123039246,1.0,0.0,0.0,2.452575206756592,2.4525861740112305,4.013635930277816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.23779296875,0.0,472.7972412109375,1895.4371337890625,0.0,632.3251342773438,0.611247181892395,1.0,0.0,3.0,1.0,0.0
12210900,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.7263758778572083,0.3637274503707886,0.3340634107589721,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.4966694712638855,0.1212580204010009,0.0866846889257431,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.5978881120681763,0.1995909512042999,0.1461930274963379,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.4658007621765136,0.1018548384308815,0.1055293530225753,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.480835348367691,0.1098436936736106,0.5372499227523804,285.1794128417969,284.95001220703125,294.6360168457031,288.0385437011719,294.6326904296875,297.2758483886719,285.18048095703125,1.0,0.4686114490032196,1.0,1.0,0.0,1.0,-1.4964745044708252,1.4964725971221924,1.845321207838424e-06,1.1484975814819336,0.86734539270401,0.86734539270401,0.0,244.1634521484375,250.0,14313.51953125,-0.0,812.966552734375,1.0,283.1499938964844,284.5417785644531,291.05096435546875,292.0782165527344,293.1499938964844,293.1499938964844,283.1499938964844,17764.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377364754676819,1.0,0.0,0.0,2.457138061523437,2.457149028778076,4.028584328352736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.6591796875,0.0,475.0368957519531,1895.4371337890625,0.0,637.3115844726562,0.6122428774833679,1.0,0.0,3.0,1.0,0.0
12210960,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.7266712784767151,0.3653711378574371,0.3355849683284759,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.4962850213050842,0.1213387474417686,0.086775854229927,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.597137451171875,0.1995063573122024,0.1461752653121948,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.4650808274745941,0.1018413454294204,0.1055708602070808,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.4797392189502716,0.1094734966754913,0.5358492732048035,285.18572998046875,284.95001220703125,294.6799011230469,288.0372009277344,294.6766357421875,297.2772827148437,285.1867370605469,1.0,0.4696748256683349,1.0,1.0,0.0,1.0,-1.4968044757843018,1.496802568435669,1.84599753083603e-06,1.1486859321594238,0.8689831495285034,0.8689831495285034,0.0,245.64878845214844,253.0,14373.716796875,-0.0,817.0142211914062,1.0,283.1499938964844,284.544921875,291.0504455566406,292.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17752.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391061305999756,1.0,0.0,0.0,2.4619152545928955,2.4619264602661133,4.04426458544549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.026611328125,0.0,477.4012756347656,1895.4371337890625,0.0,642.6362915039062,0.6132887005805969,1.0,0.0,3.0,1.0,0.0
12211020,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.727271556854248,0.3686713576316833,0.3386403322219848,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.4955648183822632,0.1215263903141021,0.0869758278131485,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.5956626534461975,0.1993506103754043,0.1461497396230697,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.4636772871017456,0.1018379032611846,0.1056767329573631,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.4775354862213135,0.1087528616189956,0.533139705657959,285.1979675292969,284.95001220703125,294.7660522460937,288.0340576171875,294.76287841796875,297.2800598144531,285.198974609375,1.0,0.4718113243579864,1.0,1.0,0.0,1.0,-1.4976587295532229,1.4976568222045898,1.8478259562471069e-06,1.1492462158203125,0.8723752498626709,0.8723752498626709,0.0,248.6210021972656,256.0,14494.091796875,-0.0,825.275634765625,1.0,283.1499938964844,284.5509033203125,291.0483703613281,292.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17730.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419858694076538,1.0,0.0,0.0,2.472015142440796,2.4720263481140137,4.077515427525214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.524658203125,0.0,482.4539489746094,1895.4371337890625,0.0,653.97705078125,0.6155080199241638,1.0,0.0,3.0,1.0,0.0
12211080,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.727271556854248,0.3686713576316833,0.3386403322219848,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.4955648183822632,0.1215263903141021,0.0869758278131485,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.5956626534461975,0.1993506103754043,0.1461497396230697,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.4636772871017456,0.1018379032611846,0.1056767329573631,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.4775354862213135,0.1087528616189956,0.533139705657959,285.1979675292969,284.95001220703125,294.7660522460937,288.0340576171875,294.76287841796875,297.2800598144531,285.198974609375,1.0,0.4718113243579864,1.0,1.0,0.0,1.0,-1.4976587295532229,1.4976568222045898,1.8478259562471069e-06,1.1492462158203125,0.8723752498626709,0.8723752498626709,0.0,248.6210021972656,256.0,14494.091796875,-0.0,825.275634765625,1.0,283.1499938964844,284.5509033203125,291.0483703613281,292.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17730.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419858694076538,1.0,0.0,0.0,2.472015142440796,2.4720263481140137,4.077515427525214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.524658203125,0.0,482.4539489746094,1895.4371337890625,0.0,653.97705078125,0.6155080199241638,1.0,0.0,3.0,1.0,0.0
12211140,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.7278815507888794,0.3719859421253204,0.3417090475559234,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.4949056208133697,0.1217472478747367,0.0871982648968696,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.5942196249961853,0.1992102861404419,0.1461354941129684,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.4623273015022278,0.1018640622496604,0.1058112457394599,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.475302517414093,0.1080567389726638,0.5305429100990295,285.2098083496094,284.95001220703125,294.8500061035156,288.0303649902344,294.846923828125,297.28271484375,285.21075439453125,1.0,0.4739598333835602,1.0,1.0,0.0,1.0,-1.4987510442733765,1.4987491369247437,1.8502496459404936e-06,1.1500420570373535,0.8759222626686096,0.8759222626686096,0.0,251.596420288086,259.0,14614.212890625,-0.0,833.747802734375,1.0,283.1499938964844,284.55645751953125,291.0450134277344,292.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,17713.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449236035346985,1.0,0.0,0.0,2.482751607894897,2.4827628135681152,4.113011300432845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.6953125,0.0,487.8937072753906,1895.4371337890625,0.0,665.7515869140625,0.6178760528564453,1.0,0.0,3.0,1.0,0.0
12211200,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.7278815507888794,0.3719859421253204,0.3417090475559234,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.4949056208133697,0.1217472478747367,0.0871982648968696,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.5942196249961853,0.1992102861404419,0.1461354941129684,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.4623273015022278,0.1018640622496604,0.1058112457394599,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.475302517414093,0.1080567389726638,0.5305429100990295,285.2098083496094,284.95001220703125,294.8500061035156,288.0303649902344,294.846923828125,297.28271484375,285.21075439453125,1.0,0.4739598333835602,1.0,1.0,0.0,1.0,-1.4987510442733765,1.4987491369247437,1.8502496459404936e-06,1.1500420570373535,0.8759222626686096,0.8759222626686096,0.0,251.596420288086,259.0,14614.212890625,-0.0,833.747802734375,1.0,283.1499938964844,284.55645751953125,291.0450134277344,292.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,17713.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449236035346985,1.0,0.0,0.0,2.482751607894897,2.4827628135681152,4.113011300432845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.6953125,0.0,487.8937072753906,1895.4371337890625,0.0,665.7515869140625,0.6178760528564453,1.0,0.0,3.0,1.0,0.0
12211260,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.7287055253982544,0.3756373822689056,0.344961017370224,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.4946538805961609,0.1223543360829353,0.0875800400972366,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.5931200981140137,0.1994273513555526,0.1462727040052414,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.4616813063621521,0.1022753566503524,0.1061714068055152,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.4734959304332733,0.1077441871166229,0.5290023684501648,285.2222900390625,284.95001220703125,294.9324645996094,288.027099609375,294.9294128417969,297.28839111328125,285.2234802246094,1.0,0.4761848449707031,1.0,1.0,0.0,1.0,-1.502055048942566,1.502053141593933,1.8577518403617432e-06,1.152599215507507,0.8796356320381165,0.8796356320381165,0.0,254.41123962402344,262.0,14749.453125,-0.0,843.6347045898438,1.0,283.1499938964844,284.56280517578125,291.04119873046875,292.0941162109375,293.1499938964844,293.1499938964844,283.1499938964844,17698.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477463603019714,1.0,0.0,0.0,2.494025945663452,2.494037389755249,4.150450934048422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.262451171875,0.0,493.6701354980469,1895.4371337890625,0.0,677.2638549804688,0.6203691959381104,1.0,0.0,3.0,1.0,0.0
12211320,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.7287055253982544,0.3756373822689056,0.344961017370224,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.4946538805961609,0.1223543360829353,0.0875800400972366,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.5931200981140137,0.1994273513555526,0.1462727040052414,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.4616813063621521,0.1022753566503524,0.1061714068055152,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.4734959304332733,0.1077441871166229,0.5290023684501648,285.2222900390625,284.95001220703125,294.9324645996094,288.027099609375,294.9294128417969,297.28839111328125,285.2234802246094,1.0,0.4761848449707031,1.0,1.0,0.0,1.0,-1.502055048942566,1.502053141593933,1.8577518403617432e-06,1.152599215507507,0.8796356320381165,0.8796356320381165,0.0,254.41123962402344,262.0,14749.453125,-0.0,843.6347045898438,1.0,283.1499938964844,284.56280517578125,291.04119873046875,292.0941162109375,293.1499938964844,293.1499938964844,283.1499938964844,17698.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477463603019714,1.0,0.0,0.0,2.494025945663452,2.494037389755249,4.150450934048422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.262451171875,0.0,493.6701354980469,1895.4371337890625,0.0,677.2638549804688,0.6203691959381104,1.0,0.0,3.0,1.0,0.0
12211380,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7299559712409973,0.3797153532505035,0.3486085534095764,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.4952671229839325,0.1235007941722869,0.0883228257298469,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.5927415490150452,0.2001250088214874,0.1467536240816116,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.4625662863254547,0.1032305881381034,0.1070506051182746,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.4728196859359741,0.1079809591174125,0.5299423336982727,285.2389831542969,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.2981872558594,285.24053955078125,1.0,0.4786467552185058,1.0,1.0,0.0,1.0,-1.510466694831848,1.510464787483215,1.877067120403808e-06,1.1592278480529783,0.8835970759391785,0.8835970759391785,0.0,256.9449157714844,265.0,14927.41015625,-0.0,857.0630493164062,1.0,283.1499938964844,284.5727844238281,291.0394897460937,292.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,17683.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505998730659485,1.0,0.0,0.0,2.505852699279785,2.505864143371582,4.1899073721651803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.1572265625,0.0,499.7829895019531,1895.4371337890625,0.0,689.1019287109375,0.6229872107505798,1.0,0.0,3.0,1.0,0.0
12211440,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7299559712409973,0.3797153532505035,0.3486085534095764,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.4952671229839325,0.1235007941722869,0.0883228257298469,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.5927415490150452,0.2001250088214874,0.1467536240816116,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.4625662863254547,0.1032305881381034,0.1070506051182746,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.4728196859359741,0.1079809591174125,0.5299423336982727,285.2389831542969,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.2981872558594,285.24053955078125,1.0,0.4786467552185058,1.0,1.0,0.0,1.0,-1.510466694831848,1.510464787483215,1.877067120403808e-06,1.1592278480529783,0.8835970759391785,0.8835970759391785,0.0,256.9449157714844,265.0,14927.41015625,-0.0,857.0630493164062,1.0,283.1499938964844,284.5727844238281,291.0394897460937,292.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,17683.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505998730659485,1.0,0.0,0.0,2.505852699279785,2.505864143371582,4.1899073721651803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.1572265625,0.0,499.7829895019531,1895.4371337890625,0.0,689.1019287109375,0.6229872107505798,1.0,0.0,3.0,1.0,0.0
12211500,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.7306725382804871,0.3818610310554504,0.3505372405052185,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.4958038330078125,0.1242193579673767,0.0887995064258575,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.5927296876907349,0.2005963176488876,0.1470886170864105,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.4634226560592651,0.1038563773036003,0.1076430007815361,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.4728061258792877,0.1082493588328361,0.531146228313446,285.2487487792969,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3039245605469,285.2504577636719,1.0,0.4799780547618866,1.0,1.0,0.0,1.0,-1.5161573886871338,1.516155481338501,1.8902250076280325e-06,1.1637284755706787,0.8856872916221619,0.8856872916221619,0.0,258.1790771484375,265.0,15029.4375,-0.0,864.9708251953125,1.0,283.1499938964844,284.57891845703125,291.0399169921875,292.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,17674.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521880984306335,1.0,0.0,0.0,2.5119967460632324,2.5120081901550293,4.210478721233813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.507568359375,0.0,502.9784851074219,1895.4371337890625,0.0,695.779296875,0.6243476867675781,1.0,0.0,3.0,1.0,0.0
12211560,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.7314257621765137,0.3840620219707489,0.3525193333625793,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.4964502155780792,0.1250129044055938,0.0893303528428077,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.5927982330322266,0.2011301070451736,0.1474711596965789,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.4644579887390136,0.1045601889491081,0.1083152741193771,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.4729534983634949,0.1085965186357498,0.5327332615852356,285.2592468261719,284.95001220703125,295.0950012207031,288.0242614746094,295.092041015625,297.3100280761719,285.2610168457031,1.0,0.48137366771698,1.0,1.0,0.0,1.0,-1.5226181745529177,1.522616267204285,1.9052414472753296e-06,1.1688436269760132,0.8878546953201294,0.8878546953201294,0.0,259.4151611328125,268.0,15138.3369140625,-0.0,873.5701904296875,1.0,283.1499938964844,284.5855712890625,291.04107666015625,292.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,17666.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539411902427673,1.0,0.0,0.0,2.5183029174804688,2.5183143615722656,4.231645505115013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.352783203125,0.0,506.2727661132813,1895.4371337890625,0.0,703.2236938476562,0.6257444620132446,1.0,0.0,3.0,1.0,0.0
12211620,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.733005940914154,0.3886015713214874,0.3566146194934845,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.4980030059814453,0.1267959475517273,0.0905279293656349,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.5931146740913391,0.2023499310016632,0.1483508199453354,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.4668759405612945,0.1061613410711288,0.1098560988903045,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.4736192226409912,0.109485313296318,0.5368444919586182,285.2818603515625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3227233886719,285.2838134765625,1.0,0.4843418002128601,1.0,1.0,0.0,1.0,-1.5374289751052856,1.5374270677566528,1.939965613928507e-06,1.1805790662765503,0.8924300670623779,0.8924300670623779,0.0,261.9214172363281,271.0,15373.240234375,-0.0,892.6119384765625,1.0,283.1499938964844,284.6001892089844,291.0448608398437,292.1303100585937,293.1499938964844,293.1499938964844,283.1499938964844,17648.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579825639724731,1.0,0.0,0.0,2.5314178466796875,2.5314295291900635,4.275836147371592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.1923828125,0.0,513.1724853515625,1895.4371337890625,0.0,720.6843872070312,0.6286509037017822,1.0,0.0,3.0,1.0,0.0
12211680,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.733005940914154,0.3886015713214874,0.3566146194934845,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.4980030059814453,0.1267959475517273,0.0905279293656349,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.5931146740913391,0.2023499310016632,0.1483508199453354,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.4668759405612945,0.1061613410711288,0.1098560988903045,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.4736192226409912,0.109485313296318,0.5368444919586182,285.2818603515625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3227233886719,285.2838134765625,1.0,0.4843418002128601,1.0,1.0,0.0,1.0,-1.5374289751052856,1.5374270677566528,1.939965613928507e-06,1.1805790662765503,0.8924300670623779,0.8924300670623779,0.0,261.9214172363281,271.0,15373.240234375,-0.0,892.6119384765625,1.0,283.1499938964844,284.6001892089844,291.0448608398437,292.1303100585937,293.1499938964844,293.1499938964844,283.1499938964844,17648.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579825639724731,1.0,0.0,0.0,2.5314178466796875,2.5314295291900635,4.275836147371592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.1923828125,0.0,513.1724853515625,1895.4371337890625,0.0,720.6843872070312,0.6286509037017822,1.0,0.0,3.0,1.0,0.0
12211740,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.7343214750289917,0.3923466801643371,0.3599976599216461,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.4994600415229797,0.1283916383981704,0.0916026607155799,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.5935039520263672,0.203452005982399,0.1491470634937286,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.4690171778202057,0.1076007708907127,0.1112475767731666,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.4744284152984619,0.1103549301624298,0.5408884882926941,285.30126953125,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3331298828125,285.3033142089844,1.0,0.486870139837265,1.0,1.0,0.0,1.0,-1.5508140325546265,1.5508121252059937,1.9716999304364435e-06,1.191188931465149,0.8963324427604675,0.8963324427604675,0.0,263.969482421875,271.0,15575.3154296875,-0.0,909.4567260742188,1.0,283.1499938964844,284.6128234863281,291.0486145019531,292.1454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17633.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616929531097412,1.0,0.0,0.0,2.542410135269165,2.542421817779541,4.3130506810484803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.7080078125,0.0,519.00732421875,1895.4371337890625,0.0,737.0885009765625,0.6310888528823853,1.0,0.0,3.0,1.0,0.0
12211800,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.7346559762954712,0.3932967483997345,0.360856294631958,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.4998505115509033,0.1288117468357086,0.0918858721852302,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.5936176180839539,0.2037434875965118,0.1493576020002365,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.4695697426795959,0.1079798564314842,0.1116144806146621,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.4746612310409546,0.1105915158987045,0.5419896245002747,285.3062744140625,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.33575439453125,285.3083190917969,1.0,0.4875213205814361,1.0,1.0,0.0,1.0,-1.554345726966858,1.554343819618225,1.9801284452114487e-06,1.1939884424209597,0.8973426222801208,0.8973426222801208,0.0,264.48748779296875,274.0,15627.568359375,-0.0,913.8734130859376,1.0,283.1499938964844,284.6160888671875,291.0495910644531,292.1494140625,293.1499938964844,293.1499938964844,283.1499938964844,17629.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626752376556396,1.0,0.0,0.0,2.545228242874145,2.545239925384521,4.322617712659849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.1806640625,0.0,520.5111083984375,1895.4371337890625,0.0,741.4918212890625,0.6317142248153687,1.0,0.0,3.0,1.0,0.0
12211860,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.7363600134849548,0.3981254994869232,0.3652217090129852,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.5019515752792358,0.131033644080162,0.093384675681591,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.5942782759666443,0.2052922844886779,0.1504759639501571,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.4724020063877105,0.1099834516644477,0.113555260002613,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.4759828746318817,0.1118820831179618,0.5479975342750549,285.33203125,284.95001220703125,295.33319091796875,288.02886962890625,295.3304138183594,297.3487548828125,285.3341979980469,1.0,0.4908841252326965,1.0,1.0,0.0,1.0,-1.5730417966842651,1.5730397701263428,2.025130243055173e-06,1.2088075876235962,0.9026085734367372,0.9026085734367372,0.0,267.11102294921875,277.0,15898.6845703125,0.0,937.15234375,1.0,283.1499938964844,284.6330261230469,291.0547180175781,292.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,17609.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678591132164001,1.0,0.0,0.0,2.5597479343414307,2.5597598552703857,4.3720768871935444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.06298828125,0.0,528.310302734375,1895.4371337890625,0.0,765.1564331054688,0.6379382610321045,1.0,0.0,3.0,1.0,0.0
12211920,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.7363600134849548,0.3981254994869232,0.3652217090129852,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.5019515752792358,0.131033644080162,0.093384675681591,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.5942782759666443,0.2052922844886779,0.1504759639501571,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.4724020063877105,0.1099834516644477,0.113555260002613,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.4759828746318817,0.1118820831179618,0.5479975342750549,285.33203125,284.95001220703125,295.33319091796875,288.02886962890625,295.3304138183594,297.3487548828125,285.3341979980469,1.0,0.4908841252326965,1.0,1.0,0.0,1.0,-1.5730417966842651,1.5730397701263428,2.025130243055173e-06,1.2088075876235962,0.9026085734367372,0.9026085734367372,0.0,267.11102294921875,277.0,15898.6845703125,0.0,937.15234375,1.0,283.1499938964844,284.6330261230469,291.0547180175781,292.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,17609.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678591132164001,1.0,0.0,0.0,2.5597479343414307,2.5597598552703857,4.3720768871935444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.06298828125,0.0,528.310302734375,1895.4371337890625,0.0,765.1564331054688,0.6379382610321045,1.0,0.0,3.0,1.0,0.0
12211980,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.738091230392456,0.4030261039733886,0.3696699142456054,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.5042687058448792,0.1334300935268402,0.0950056239962577,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.595061719417572,0.2069599628448486,0.1516860276460647,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.475284606218338,0.1121400371193885,0.1156500726938247,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.4775056838989258,0.1133236661553382,0.554729700088501,285.348388671875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.3612670898437,285.3499755859375,1.0,0.4944036900997162,1.0,1.0,0.0,1.0,-1.5932114124298096,1.5932093858718872,2.0744016637763707e-06,1.224791407585144,0.9080276489257812,0.9080276489257812,0.0,269.7902526855469,280.0,16208.384765625,0.0,962.2557983398438,1.0,283.1499938964844,284.6351928710937,291.0616455078125,292.19500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18042.287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736790299415588,1.0,0.0,0.0,2.6072800159454346,2.607292413711548,4.5359550426837814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.56982421875,0.0,557.07373046875,1895.4371337890625,0.0,792.5946655273438,0.6496361494064331,1.0,0.0,3.0,1.0,0.0
12212040,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.738091230392456,0.4030261039733886,0.3696699142456054,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.5042687058448792,0.1334300935268402,0.0950056239962577,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.595061719417572,0.2069599628448486,0.1516860276460647,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.475284606218338,0.1121400371193885,0.1156500726938247,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.4775056838989258,0.1133236661553382,0.554729700088501,285.348388671875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.3612670898437,285.3499755859375,1.0,0.4944036900997162,1.0,1.0,0.0,1.0,-1.5932114124298096,1.5932093858718872,2.0744016637763707e-06,1.224791407585144,0.9080276489257812,0.9080276489257812,0.0,269.7902526855469,280.0,16208.384765625,0.0,962.2557983398438,1.0,283.1499938964844,284.6351928710937,291.0616455078125,292.19500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18042.287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736790299415588,1.0,0.0,0.0,2.6072800159454346,2.607292413711548,4.5359550426837814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.56982421875,0.0,557.07373046875,1895.4371337890625,0.0,792.5946655273438,0.6496361494064331,1.0,0.0,3.0,1.0,0.0
12212100,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.7389571666717529,0.4054911136627197,0.3719100654125213,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.5054958462715149,0.1346854120492935,0.095855601131916,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.5954858064651489,0.2078288346529007,0.152317464351654,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.4767251908779144,0.1132673621177673,0.1167463287711143,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.4783194661140442,0.1140920519828796,0.5583218336105347,285.352783203125,284.95001220703125,295.44989013671875,288.03497314453125,295.4471740722656,297.3672180175781,285.3536376953125,1.0,0.4962135553359985,1.0,1.0,0.0,1.0,-1.6037452220916748,1.6037431955337524,2.100431402141112e-06,1.2331364154815674,0.910760462284088,0.910760462284088,0.0,271.1505126953125,280.0,16378.8798828125,0.0,975.4215087890624,1.0,283.1499938964844,284.6300048828125,291.06561279296875,292.2090759277344,293.1499938964844,293.1499938964844,283.1499938964844,18459.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768213272094727,1.0,0.0,0.0,2.6454648971557617,2.645477294921875,4.669789746003517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.396484375,0.0,581.2847900390625,1895.4371337890625,0.0,807.7991943359375,0.6562120914459229,1.0,0.0,3.0,1.0,0.0
12212160,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.7398194670677185,0.4079636931419372,0.3741545081138611,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.5067638158798218,0.1359760612249374,0.0967293009161949,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.5959261059761047,0.208718404173851,0.1529631316661834,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.4781598448753357,0.1144245266914367,0.1178714111447334,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.4791592061519623,0.1148890480399131,0.5620456337928772,285.3592224121094,284.95001220703125,295.4884338378906,288.0375671386719,295.4857788085937,297.3729858398437,285.3604431152344,1.0,0.4980528056621551,1.0,1.0,0.0,1.0,-1.614534854888916,1.614532709121704,2.1273042420943966e-06,1.2416818141937256,0.9135519862174988,0.9135519862174988,0.0,272.52398681640625,283.0,16537.701171875,0.0,988.9664306640624,1.0,283.1499938964844,284.6299133300781,291.0691223144531,292.2218322753906,293.1499938964844,293.1499938964844,283.1499938964844,18695.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800303816795349,1.0,0.0,0.0,2.6705808639526367,2.670593738555908,4.758880720601155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.01611328125,0.0,597.3632202148438,1895.4371337890625,0.0,823.6144409179688,0.6651291847229004,1.0,0.0,3.0,1.0,0.0
12212220,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.7415487766265869,0.4129389822483063,0.3786713182926178,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.5094242095947266,0.1386605948209762,0.0985461622476577,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.596863329410553,0.210561066865921,0.1542996168136596,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.4810183346271515,0.1168247759342193,0.1202047541737556,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.4809116423130035,0.1165656223893165,0.5698727369308472,285.36700439453125,284.95001220703125,295.5650329589844,288.04351806640625,295.5624389648437,297.384033203125,285.3680725097656,1.0,0.5018115043640137,1.0,1.0,0.0,1.0,-1.636876344680786,1.6368741989135742,2.1836265204910887e-06,1.2593673467636108,0.919157087802887,0.919157087802887,0.0,275.2977294921875,286.0,16882.53125,0.0,1017.1844482421876,1.0,283.1499938964844,284.6205139160156,291.0767822265625,292.24969482421875,293.1499938964844,293.1499938964844,283.1499938964844,19499.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867255330085754,1.0,0.0,0.0,2.74414587020874,2.74415922164917,5.02467173646437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.2060546875,0.0,646.7528686523438,1895.4371337890625,0.0,857.5625,0.683083713054657,1.0,0.0,3.0,1.0,0.0
12212280,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.7415487766265869,0.4129389822483063,0.3786713182926178,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.5094242095947266,0.1386605948209762,0.0985461622476577,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.596863329410553,0.210561066865921,0.1542996168136596,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.4810183346271515,0.1168247759342193,0.1202047541737556,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.4809116423130035,0.1165656223893165,0.5698727369308472,285.36700439453125,284.95001220703125,295.5650329589844,288.04351806640625,295.5624389648437,297.384033203125,285.3680725097656,1.0,0.5018115043640137,1.0,1.0,0.0,1.0,-1.636876344680786,1.6368741989135742,2.1836265204910887e-06,1.2593673467636108,0.919157087802887,0.919157087802887,0.0,275.2977294921875,286.0,16882.53125,0.0,1017.1844482421876,1.0,283.1499938964844,284.6205139160156,291.0767822265625,292.24969482421875,293.1499938964844,293.1499938964844,283.1499938964844,19499.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867255330085754,1.0,0.0,0.0,2.74414587020874,2.74415922164917,5.02467173646437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.2060546875,0.0,646.7528686523438,1895.4371337890625,0.0,857.5625,0.683083713054657,1.0,0.0,3.0,1.0,0.0
12212340,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.7432898879051208,0.4179585576057434,0.3832259476184845,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.5122494697570801,0.1414800882339477,0.1004527062177658,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.5978773236274719,0.2124896049499511,0.1556954979896545,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.4838728606700897,0.1193356961011886,0.1226436644792556,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.4827518463134765,0.1183488741517067,0.5781819820404053,285.3735046386719,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.3944702148437,285.37451171875,1.0,0.5056677460670471,1.0,1.0,0.0,1.0,-1.6601945161819458,1.6601922512054443,2.2433846424974035e-06,1.2778120040893557,0.9248392581939696,0.9248392581939696,0.0,278.0968933105469,289.0,17240.431640625,0.0,1046.89013671875,1.0,283.1499938964844,284.6092224121094,291.0847473144531,292.2784729003906,293.1499938964844,293.1499938964844,283.1499938964844,20407.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936135053634644,1.0,0.0,0.0,2.824159622192383,2.824173927307129,5.321962817106396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.0869140625,0.0,703.5675048828125,1895.4371337890625,0.0,893.8629150390625,0.7025760412216187,1.0,0.0,3.0,1.0,0.0
12212400,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.7432898879051208,0.4179585576057434,0.3832259476184845,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.5122494697570801,0.1414800882339477,0.1004527062177658,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.5978773236274719,0.2124896049499511,0.1556954979896545,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.4838728606700897,0.1193356961011886,0.1226436644792556,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.4827518463134765,0.1183488741517067,0.5781819820404053,285.3735046386719,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.3944702148437,285.37451171875,1.0,0.5056677460670471,1.0,1.0,0.0,1.0,-1.6601945161819458,1.6601922512054443,2.2433846424974035e-06,1.2778120040893557,0.9248392581939696,0.9248392581939696,0.0,278.0968933105469,289.0,17240.431640625,0.0,1046.89013671875,1.0,283.1499938964844,284.6092224121094,291.0847473144531,292.2784729003906,293.1499938964844,293.1499938964844,283.1499938964844,20407.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936135053634644,1.0,0.0,0.0,2.824159622192383,2.824173927307129,5.321962817106396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.0869140625,0.0,703.5675048828125,1895.4371337890625,0.0,893.8629150390625,0.7025760412216187,1.0,0.0,3.0,1.0,0.0
12212460,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.7450498938560486,0.4230269491672516,0.3878216743469238,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.5152391195297241,0.1444317996501922,0.1024465635418891,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.5989710688591003,0.2145061939954757,0.1571516990661621,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.4867412149906158,0.1219536066055297,0.1251837462186813,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.4846744835376739,0.120236150920391,0.5869568586349487,285.3797912597656,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4044189453125,285.3807983398437,1.0,0.509614109992981,1.0,1.0,0.0,1.0,-1.6844650506973269,1.6844627857208252,2.306637952642632e-06,1.296993374824524,0.930602490901947,0.930602490901947,0.0,280.9112243652344,292.0,17610.078125,0.0,1078.091064453125,1.0,283.1499938964844,284.5975341796875,291.09332275390625,292.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,21385.119140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006157398223877,1.0,0.0,0.0,2.908083200454712,2.908098220825196,5.642959877150133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.740234375,0.0,766.6625366210938,1895.4371337890625,0.0,932.2341918945312,0.722991943359375,1.0,0.0,3.0,1.0,0.0
12212520,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.7450498938560486,0.4230269491672516,0.3878216743469238,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.5152391195297241,0.1444317996501922,0.1024465635418891,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.5989710688591003,0.2145061939954757,0.1571516990661621,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.4867412149906158,0.1219536066055297,0.1251837462186813,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.4846744835376739,0.120236150920391,0.5869568586349487,285.3797912597656,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4044189453125,285.3807983398437,1.0,0.509614109992981,1.0,1.0,0.0,1.0,-1.6844650506973269,1.6844627857208252,2.306637952642632e-06,1.296993374824524,0.930602490901947,0.930602490901947,0.0,280.9112243652344,292.0,17610.078125,0.0,1078.091064453125,1.0,283.1499938964844,284.5975341796875,291.09332275390625,292.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,21385.119140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006157398223877,1.0,0.0,0.0,2.908083200454712,2.908098220825196,5.642959877150133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.740234375,0.0,766.6625366210938,1895.4371337890625,0.0,932.2341918945312,0.722991943359375,1.0,0.0,3.0,1.0,0.0
