time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212580,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.7468348741531372,0.4281478822231293,0.3924624025821686,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.5183921456336975,0.1475137323141098,0.1045261695981025,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.6001473665237427,0.2166135460138321,0.1586700826883316,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.4896438419818878,0.1246760338544845,0.1278223544359207,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.4866788983345032,0.1222262158989906,0.5961900949478149,285.3865966796875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4139404296875,285.3876342773437,1.0,0.5136467218399048,1.0,1.0,0.0,1.0,-1.709680438041687,1.709678053855896,2.3734905880701263e-06,1.3169023990631104,0.9364596009254456,0.9364596009254456,0.0,283.7339172363281,295.0,17990.646484375,0.0,1110.8204345703125,1.0,283.1499938964844,284.58624267578125,291.1026916503906,292.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,22409.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077064871788025,1.0,0.0,0.0,2.9941744804382324,2.994190216064453,5.982015522931761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.1982421875,0.0,835.1878662109375,1895.4371337890625,0.0,972.5545654296876,0.7439111471176147,1.0,0.0,3.0,1.0,0.0
12212640,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.7468348741531372,0.4281478822231293,0.3924624025821686,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.5183921456336975,0.1475137323141098,0.1045261695981025,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.6001473665237427,0.2166135460138321,0.1586700826883316,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.4896438419818878,0.1246760338544845,0.1278223544359207,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.4866788983345032,0.1222262158989906,0.5961900949478149,285.3865966796875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4139404296875,285.3876342773437,1.0,0.5136467218399048,1.0,1.0,0.0,1.0,-1.709680438041687,1.709678053855896,2.3734905880701263e-06,1.3169023990631104,0.9364596009254456,0.9364596009254456,0.0,283.7339172363281,295.0,17990.646484375,0.0,1110.8204345703125,1.0,283.1499938964844,284.58624267578125,291.1026916503906,292.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,22409.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077064871788025,1.0,0.0,0.0,2.9941744804382324,2.994190216064453,5.982015522931761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.1982421875,0.0,835.1878662109375,1895.4371337890625,0.0,972.5545654296876,0.7439111471176147,1.0,0.0,3.0,1.0,0.0
12212700,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.7477392554283142,0.4307290315628052,0.3948020339012146,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.520030677318573,0.1491041928529739,0.105598397552967,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.6007676720619202,0.2177020609378814,0.1594535559415817,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.4911147058010101,0.1260756254196167,0.1291780769824981,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.4877128005027771,0.123259536921978,0.6009781956672668,285.388916015625,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4185791015625,285.3895568847656,1.0,0.5156949162483215,1.0,1.0,0.0,1.0,-1.72264564037323,1.722643256187439,2.408315140201012e-06,1.3271313905715942,0.93941068649292,0.93941068649292,0.0,285.1464233398437,295.0,18191.78125,0.0,1127.7750244140625,1.0,283.1499938964844,284.578125,291.1079406738281,292.3567810058594,293.1499938964844,293.1499938964844,283.1499938964844,23055.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113036870956421,1.0,0.0,0.0,3.045682668685913,3.045699119567871,6.189600867401168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.8447265625,0.0,878.2135620117188,1895.4371337890625,0.0,993.5455932617188,0.7536447048187256,1.0,0.0,3.0,1.0,0.0
12212760,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.7486481666564941,0.4333231151103973,0.397149920463562,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.5217088460922241,0.1507276743650436,0.1066918671131134,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.6014065742492676,0.2188134342432022,0.1602519154548645,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.4925995171070099,0.1274997293949127,0.1305565387010574,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.4887661933898926,0.1243177726864814,0.6058752536773682,285.3943176269531,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.423095703125,285.3953857421875,1.0,0.5177637934684753,1.0,1.0,0.0,1.0,-1.7358335256576538,1.7358310222625732,2.4440503239020472e-06,1.337530493736267,0.9424259662628174,0.9424259662628174,0.0,286.5609436035156,298.0,18381.69921875,0.0,1145.1212158203125,1.0,283.1499938964844,284.5758972167969,291.11297607421875,292.3726806640625,293.1499938964844,293.1499938964844,283.1499938964844,23463.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148855090141296,1.0,0.0,0.0,3.081285238265991,3.0813019275665283,6.335153557301965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.49072265625,0.0,908.5298461914062,1895.4371337890625,0.0,1014.7991333007812,0.7650570869445801,1.0,0.0,3.0,1.0,0.0
12212820,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.7504903674125671,0.4385521113872528,0.401883453130722,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5251869559288025,0.1540734618902206,0.1089438572525978,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.6027449369430542,0.2211033403873443,0.1618963629007339,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.4956226646900177,0.1304208934307098,0.1333817839622497,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.4909373521804809,0.1265087127685547,0.6160016059875488,285.4031066894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.43194580078125,285.4042358398437,1.0,0.5219637155532837,1.0,1.0,0.0,1.0,-1.7629046440124512,1.762902021408081,2.5183919660776155e-06,1.358858942985535,0.94851553440094,0.94851553440094,0.0,289.3905944824219,301.0,18783.04296875,0.0,1181.0322265625,1.0,283.1499938964844,284.5667724609375,291.1241760253906,292.4070739746094,293.1499938964844,293.1499938964844,283.1499938964844,24538.29296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622158408164978,1.0,0.0,0.0,3.168730497360229,3.168748140335083,6.69983194256929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.6416015625,0.0,986.3017578125,1895.4371337890625,0.0,1059.0146484375,0.7862652540206909,1.0,0.0,3.0,1.0,0.0
12212880,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.7504903674125671,0.4385521113872528,0.401883453130722,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5251869559288025,0.1540734618902206,0.1089438572525978,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.6027449369430542,0.2211033403873443,0.1618963629007339,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.4956226646900177,0.1304208934307098,0.1333817839622497,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.4909373521804809,0.1265087127685547,0.6160016059875488,285.4031066894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.43194580078125,285.4042358398437,1.0,0.5219637155532837,1.0,1.0,0.0,1.0,-1.7629046440124512,1.762902021408081,2.5183919660776155e-06,1.358858942985535,0.94851553440094,0.94851553440094,0.0,289.3905944824219,301.0,18783.04296875,0.0,1181.0322265625,1.0,283.1499938964844,284.5667724609375,291.1241760253906,292.4070739746094,293.1499938964844,293.1499938964844,283.1499938964844,24538.29296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622158408164978,1.0,0.0,0.0,3.168730497360229,3.168748140335083,6.69983194256929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.6416015625,0.0,986.3017578125,1895.4371337890625,0.0,1059.0146484375,0.7862652540206909,1.0,0.0,3.0,1.0,0.0
12212940,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.7521367073059082,0.4431970119476318,0.4060876369476318,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5283774733543396,0.1571258455514907,0.110996700823307,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.6039814949035645,0.2231878191232681,0.1633917689323425,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.4983566701412201,0.133075550198555,0.1359457522630691,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.4929212629795074,0.1285180896520614,0.6252753734588623,285.4112548828125,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4394836425781,285.4123840332031,1.0,0.5257280468940735,1.0,1.0,0.0,1.0,-1.7874826192855835,1.787480115890503,2.587033350209822e-06,1.3782024383544922,0.9539826512336732,0.9539826512336732,0.0,291.8815002441406,301.0,19146.33984375,0.0,1214.00927734375,1.0,283.1499938964844,284.55889892578125,291.1347961425781,292.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,25532.826171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286462545394897,1.0,0.0,0.0,3.2480390071868896,3.24805760383606,7.039402589725796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.0908203125,0.0,1060.569091796875,1895.4371337890625,0.0,1099.6292724609375,0.8025383949279785,1.0,0.0,3.0,1.0,0.0
12213000,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.7523627877235413,0.4438346028327942,0.4066633582115173,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.5288214087486267,0.1575500667095184,0.1112816706299781,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.604154109954834,0.2234777361154556,0.1635991036891937,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.4987353980541229,0.1334439218044281,0.136301040649414,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126281738281,0.4931970536708832,0.128798097372055,0.6265653967857361,285.4130554199219,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.44049072265625,285.41424560546875,1.0,0.5262462496757507,1.0,1.0,0.0,1.0,-1.7908872365951538,1.7908846139907837,2.5966271550714737e-06,1.3808802366256714,0.9547461867332458,0.9547461867332458,0.0,292.2212829589844,304.0,19194.490234375,0.0,1218.60693359375,1.0,283.1499938964844,284.55889892578125,291.1361999511719,292.44293212890625,293.1499938964844,293.1499938964844,283.1499938964844,25624.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295253038406372,1.0,0.0,0.0,3.256044387817383,3.2560629844665527,7.074145287333522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.62548828125,0.0,1068.2032470703125,1895.4371337890625,0.0,1105.215576171875,0.8074244856834412,1.0,0.0,3.0,1.0,0.0
12213060,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.7542644739151001,0.4491686522960663,0.4114875793457031,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.532602846622467,0.161155104637146,0.1137037053704261,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.6056326627731323,0.2259402424097061,0.1653614491224289,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.5019533634185791,0.1365686058998108,0.1393151432275772,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.4955479502677917,0.1311829686164856,0.6375539302825928,285.4241638183594,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4486999511719,285.4254150390625,1.0,0.5306109189987183,1.0,1.0,0.0,1.0,-1.8197635412216189,1.819760799407959,2.6788359264173778e-06,1.4035780429840088,0.9611320495605468,0.9611320495605468,0.0,295.05279541015625,307.0,19616.037109375,0.0,1257.8936767578125,1.0,283.1499938964844,284.5523681640625,291.14898681640625,292.4801940917969,293.1499938964844,293.1499938964844,283.1499938964844,26718.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369836926460266,1.0,0.0,0.0,3.3429276943206787,3.342947244644165,7.456710022779589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.46142578125,0.0,1154.011962890625,1895.4371337890625,0.0,1153.3955078125,0.8284634351730347,1.0,0.0,3.0,1.0,0.0
12213120,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.7542644739151001,0.4491686522960663,0.4114875793457031,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.532602846622467,0.161155104637146,0.1137037053704261,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.6056326627731323,0.2259402424097061,0.1653614491224289,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.5019533634185791,0.1365686058998108,0.1393151432275772,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.4955479502677917,0.1311829686164856,0.6375539302825928,285.4241638183594,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4486999511719,285.4254150390625,1.0,0.5306109189987183,1.0,1.0,0.0,1.0,-1.8197635412216189,1.819760799407959,2.6788359264173778e-06,1.4035780429840088,0.9611320495605468,0.9611320495605468,0.0,295.05279541015625,307.0,19616.037109375,0.0,1257.8936767578125,1.0,283.1499938964844,284.5523681640625,291.14898681640625,292.4801940917969,293.1499938964844,293.1499938964844,283.1499938964844,26718.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369836926460266,1.0,0.0,0.0,3.3429276943206787,3.342947244644165,7.456710022779589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.46142578125,0.0,1154.011962890625,1895.4371337890625,0.0,1153.3955078125,0.8284634351730347,1.0,0.0,3.0,1.0,0.0
12213180,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.7561946511268616,0.4545524418354034,0.4163548350334167,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.53652024269104,0.1648859679698944,0.1162083372473716,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.6071794033050537,0.2284923046827316,0.1671850383281707,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.5052857398986816,0.1397928148508072,0.1424224525690078,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.4979930520057678,0.1336604952812194,0.6489546895027161,285.4364013671875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.45660400390625,285.4377136230469,1.0,0.5350573658943176,1.0,1.0,0.0,1.0,-1.8495142459869385,1.8495115041732788,2.7650926313071977e-06,1.4269351959228516,0.9676891565322876,0.9676891565322876,0.0,297.88525390625,310.0,20047.5625,0.0,1298.9412841796875,1.0,283.1499938964844,284.54705810546875,291.1625061035156,292.5188293457031,293.1499938964844,293.1499938964844,283.1499938964844,27815.326171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445272564888,1.0,0.0,0.0,3.4292469024658203,3.429267406463623,7.846768426134076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.130859375,0.0,1243.6236572265625,1895.4371337890625,0.0,1203.5194091796875,0.8493514060974121,1.0,0.0,3.0,1.0,0.0
12213240,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.7561946511268616,0.4545524418354034,0.4163548350334167,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.53652024269104,0.1648859679698944,0.1162083372473716,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.6071794033050537,0.2284923046827316,0.1671850383281707,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.5052857398986816,0.1397928148508072,0.1424224525690078,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.4979930520057678,0.1336604952812194,0.6489546895027161,285.4364013671875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.45660400390625,285.4377136230469,1.0,0.5350573658943176,1.0,1.0,0.0,1.0,-1.8495142459869385,1.8495115041732788,2.7650926313071977e-06,1.4269351959228516,0.9676891565322876,0.9676891565322876,0.0,297.88525390625,310.0,20047.5625,0.0,1298.9412841796875,1.0,283.1499938964844,284.54705810546875,291.1625061035156,292.5188293457031,293.1499938964844,293.1499938964844,283.1499938964844,27815.326171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445272564888,1.0,0.0,0.0,3.4292469024658203,3.429267406463623,7.846768426134076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.130859375,0.0,1243.6236572265625,1895.4371337890625,0.0,1203.5194091796875,0.8493514060974121,1.0,0.0,3.0,1.0,0.0
12213300,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.7571713328361511,0.4572624266147613,0.4188056886196136,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.5385268330574036,0.1667978167533874,0.1174913421273231,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.6079782247543335,0.2298019379377365,0.168120339512825,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.5069971680641174,0.1414414793252945,0.1440106630325317,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.499252587556839,0.1349332481622696,0.6548073887825012,285.4416198730469,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.46044921875,285.442626953125,1.0,0.5373111963272095,1.0,1.0,0.0,1.0,-1.864715814590454,1.8647129535675049,2.8097745143895736e-06,1.438859224319458,0.9710198044776917,0.9710198044776917,0.0,299.3013610839844,310.0,20273.154296875,0.0,1320.14404296875,1.0,283.1499938964844,284.5423889160156,291.16973876953125,292.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,28494.673828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483458876609802,1.0,0.0,0.0,3.4800968170166016,3.4801180362701416,8.081202054199821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.818359375,0.0,1298.688720703125,1895.4371337890625,0.0,1229.412353515625,0.8588742613792419,1.0,0.0,3.0,1.0,0.0
12213360,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.7581520676612854,0.4599839448928833,0.4212633669376373,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.5405610203742981,0.1687400490045547,0.1187938228249549,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.6087906360626221,0.2311335504055023,0.1690698564052581,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.508737325668335,0.1431139707565307,0.145620584487915,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.5005354881286621,0.1362280547618866,0.6607556343078613,285.4497375488281,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.4642028808594,285.4510803222656,1.0,0.5395849943161011,1.0,1.0,0.0,1.0,-1.8801169395446773,1.8801140785217283,2.855460252249032e-06,1.4509326219558716,0.974432110786438,0.974432110786438,0.0,300.7190856933594,313.0,20488.97265625,0.0,1341.797119140625,1.0,283.1499938964844,284.54296875,291.1767272949219,292.5587463378906,293.1499938964844,293.1499938964844,283.1499938964844,28914.1484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521490812301636,1.0,0.0,0.0,3.514902114868164,3.5149238109588623,8.243654860962124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.63232421875,0.0,1336.9405517578125,1895.4371337890625,0.0,1255.539794921875,0.8700653910636902,1.0,0.0,3.0,1.0,0.0
12213420,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.7601345777511597,0.4654601812362671,0.4262101352214813,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.5447099208831787,0.1727135926485061,0.1214576438069343,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.6104606986045837,0.2338619232177734,0.1710144728422165,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.5123083591461182,0.1465285867452621,0.1489061713218689,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.5031766295433044,0.1388822346925735,0.672941267490387,285.46405029296875,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.4715270996094,285.4654235839844,1.0,0.5441925525665283,1.0,1.0,0.0,1.0,-1.911539554595948,1.9115365743637085,2.949966983578633e-06,1.475543975830078,0.981371521949768,0.981371521949768,0.0,303.55499267578125,316.0,20940.21484375,0.0,1386.499755859375,1.0,283.1499938964844,284.5400085449219,291.1915283203125,292.5998840332031,293.1499938964844,293.1499938964844,283.1499938964844,30014.306640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598427891731262,1.0,0.0,0.0,3.5999085903167725,3.599931001663208,8.647214713164431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.97412109375,0.0,1433.9788818359375,1895.4371337890625,0.0,1309.406005859375,0.8906097412109375,1.0,0.0,3.0,1.0,0.0
12213480,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.7601345777511597,0.4654601812362671,0.4262101352214813,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.5447099208831787,0.1727135926485061,0.1214576438069343,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.6104606986045837,0.2338619232177734,0.1710144728422165,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.5123083591461182,0.1465285867452621,0.1489061713218689,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.5031766295433044,0.1388822346925735,0.672941267490387,285.46405029296875,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.4715270996094,285.4654235839844,1.0,0.5441925525665283,1.0,1.0,0.0,1.0,-1.911539554595948,1.9115365743637085,2.949966983578633e-06,1.475543975830078,0.981371521949768,0.981371521949768,0.0,303.55499267578125,316.0,20940.21484375,0.0,1386.499755859375,1.0,283.1499938964844,284.5400085449219,291.1915283203125,292.5998840332031,293.1499938964844,293.1499938964844,283.1499938964844,30014.306640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598427891731262,1.0,0.0,0.0,3.5999085903167725,3.599931001663208,8.647214713164431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.97412109375,0.0,1433.9788818359375,1895.4371337890625,0.0,1309.406005859375,0.8906097412109375,1.0,0.0,3.0,1.0,0.0
12213540,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.7621410489082336,0.4709790349006653,0.4311936199665069,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.5489525198936462,0.1768037378787994,0.1241979300975799,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.612179696559906,0.2366759777069091,0.173017993569374,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.5159971117973328,0.1500340551137924,0.1522767394781112,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.478759765625,0.5059183835983276,0.1416204422712326,0.6854999661445618,285.4792785644531,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.4785461425781,285.480712890625,1.0,0.5488791465759277,1.0,1.0,0.0,1.0,-1.9437589645385744,1.943755865097046,3.048662392757251e-06,1.5007505416870115,0.9885207414627076,0.9885207414627076,0.0,306.39306640625,319.0,21401.09375,0.0,1433.0958251953125,1.0,283.1499938964844,284.5380249023437,291.2069396972656,292.6422119140625,293.1499938964844,293.1499938964844,283.1499938964844,31114.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676003932952881,1.0,0.0,0.0,3.684218406677246,3.684242010116577,9.05699323539011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.13818359375,0.0,1534.6767578125,1895.4371337890625,0.0,1365.048828125,0.9109745621681212,1.0,0.0,3.0,1.0,0.0
12213600,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.7621410489082336,0.4709790349006653,0.4311936199665069,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.5489525198936462,0.1768037378787994,0.1241979300975799,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.612179696559906,0.2366759777069091,0.173017993569374,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.5159971117973328,0.1500340551137924,0.1522767394781112,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.478759765625,0.5059183835983276,0.1416204422712326,0.6854999661445618,285.4792785644531,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.4785461425781,285.480712890625,1.0,0.5488791465759277,1.0,1.0,0.0,1.0,-1.9437589645385744,1.943755865097046,3.048662392757251e-06,1.5007505416870115,0.9885207414627076,0.9885207414627076,0.0,306.39306640625,319.0,21401.09375,0.0,1433.0958251953125,1.0,283.1499938964844,284.5380249023437,291.2069396972656,292.6422119140625,293.1499938964844,293.1499938964844,283.1499938964844,31114.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676003932952881,1.0,0.0,0.0,3.684218406677246,3.684242010116577,9.05699323539011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.13818359375,0.0,1534.6767578125,1895.4371337890625,0.0,1365.048828125,0.9109745621681212,1.0,0.0,3.0,1.0,0.0
12213660,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7641698122024536,0.4765380322933197,0.4362114369869232,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.55327308177948,0.1810073107481002,0.1270125061273574,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.6139239072799683,0.2395738065242767,0.1750790476799011,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.519798994064331,0.1536275744438171,0.1557295769453048,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.5087609887123108,0.1444398760795593,0.6984188556671143,285.4953918457031,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.4852905273437,285.4968566894531,1.0,0.553643524646759,1.0,1.0,0.0,1.0,-1.97674822807312,1.9767450094223025,3.1515778573520947e-06,1.5265311002731323,0.9958905577659608,0.9958905577659608,0.0,309.2336120605469,322.0,21871.5078125,0.0,1481.62890625,1.0,283.1499938964844,284.5370178222656,291.22283935546875,292.6856689453125,293.1499938964844,293.1499938964844,283.1499938964844,32214.8984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754147410392761,1.0,0.0,0.0,3.7678310871124254,3.767855644226074,9.472751685279944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.1240234375,0.0,1639.020263671875,1895.4371337890625,0.0,1422.39697265625,0.9311606884002686,1.0,0.0,3.0,1.0,0.0
12213720,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7641698122024536,0.4765380322933197,0.4362114369869232,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.55327308177948,0.1810073107481002,0.1270125061273574,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.6139239072799683,0.2395738065242767,0.1750790476799011,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.519798994064331,0.1536275744438171,0.1557295769453048,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.5087609887123108,0.1444398760795593,0.6984188556671143,285.4953918457031,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.4852905273437,285.4968566894531,1.0,0.553643524646759,1.0,1.0,0.0,1.0,-1.97674822807312,1.9767450094223025,3.1515778573520947e-06,1.5265311002731323,0.9958905577659608,0.9958905577659608,0.0,309.2336120605469,322.0,21871.5078125,0.0,1481.62890625,1.0,283.1499938964844,284.5370178222656,291.22283935546875,292.6856689453125,293.1499938964844,293.1499938964844,283.1499938964844,32214.8984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754147410392761,1.0,0.0,0.0,3.7678310871124254,3.767855644226074,9.472751685279944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.1240234375,0.0,1639.020263671875,1895.4371337890625,0.0,1422.39697265625,0.9311606884002686,1.0,0.0,3.0,1.0,0.0
12213780,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7662191390991211,0.4821349382400512,0.4412614107131958,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.5576562881469727,0.1853215098381042,0.1298993974924087,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.6156905293464661,0.2425536066293716,0.1771962791681289,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.52370685338974,0.1573065668344497,0.1592621207237243,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.5117037296295166,0.1473378688097,0.7116855978965759,285.5124816894531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059814453125,297.4917907714844,285.5140075683594,1.0,0.5584843754768372,1.0,1.0,0.0,1.0,-2.010481834411621,2.0104787349700928,3.2587404348305427e-06,1.552865743637085,1.0,1.0,0.0,312.0766906738281,325.0,22349.720703125,0.0,1532.1435546875,1.0,283.1499938964844,284.5372619628906,291.2392272949219,292.7301025390625,293.1499938964844,293.1499938964844,283.04998779296875,33395.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832761168479919,1.0,0.0,0.0,3.849153757095337,3.849179267883301,9.886073257803218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.5830078125,0.0,1745.6759033203125,1895.4371337890625,0.0,1481.353515625,0.9498252868652344,1.0,0.0,3.0,1.0,0.0
12213840,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7662191390991211,0.4821349382400512,0.4412614107131958,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.5576562881469727,0.1853215098381042,0.1298993974924087,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.6156905293464661,0.2425536066293716,0.1771962791681289,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.52370685338974,0.1573065668344497,0.1592621207237243,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.5117037296295166,0.1473378688097,0.7116855978965759,285.5124816894531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059814453125,297.4917907714844,285.5140075683594,1.0,0.5584843754768372,1.0,1.0,0.0,1.0,-2.010481834411621,2.0104787349700928,3.2587404348305427e-06,1.552865743637085,1.0,1.0,0.0,312.0766906738281,325.0,22349.720703125,0.0,1532.1435546875,1.0,283.1499938964844,284.5372619628906,291.2392272949219,292.7301025390625,293.1499938964844,293.1499938964844,283.04998779296875,33395.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832761168479919,1.0,0.0,0.0,3.849153757095337,3.849179267883301,9.886073257803218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.5830078125,0.0,1745.6759033203125,1895.4371337890625,0.0,1481.353515625,0.9498252868652344,1.0,0.0,3.0,1.0,0.0
12213900,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.767220139503479,0.4847964346408844,0.443759560585022,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46795654296875,0.5598452091217041,0.1874754130840301,0.131361722946167,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.616561233997345,0.2440084517002105,0.1782632321119308,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.5256783962249756,0.1591393202543258,0.1610481441020965,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.5131937861442566,0.1487788558006286,0.7184032201766968,285.46661376953125,284.95001220703125,296.54248046875,288.2082824707031,296.54058837890625,297.4940490722656,285.4623107910156,1.0,0.5609282851219177,1.0,1.0,0.0,1.0,-2.027484893798828,2.0274815559387207,3.313497700219159e-06,1.5661380290985107,1.0,1.0,0.0,313.51568603515625,325.0,22759.599609375,0.0,1558.0469970703125,1.0,283.0649108886719,284.4701843261719,291.2724609375,292.8125915527344,293.1499938964844,293.1499938964844,283.04998779296875,34060.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909809112548828,1.0,0.0,0.0,3.887294054031372,3.887320041656494,1.0082960670843022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.4677734375,0.0,1798.0843505859375,1895.4371337890625,0.0,1540.3157958984375,0.957230269908905,1.0,0.0,3.0,1.0,0.0
12213960,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.7680723071098328,0.4873062968254089,0.4460726380348205,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.5619271397590637,0.1895907074213028,0.1327963322401046,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.6173252463340759,0.2453914433717727,0.1792732179164886,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.5275646448135376,0.1609344333410263,0.1627971529960632,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.5146033763885498,0.1501786112785339,0.7249397039413452,285.455322265625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.4949951171875,285.45611572265625,1.0,0.5633590817451477,1.0,1.0,0.0,1.0,-2.043888092041016,2.043884754180908,3.3667884054011665e-06,1.578938126564026,1.0,1.0,0.0,315.0298156738281,328.0,22988.44921875,0.0,1583.7451171875,1.0,283.0520324707031,284.45672607421875,291.2765197753906,292.81817626953125,293.1499938964844,293.1499938964844,282.75,34497.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969231367111206,1.0,0.0,0.0,3.912164449691773,3.9121909141540527,1.0212391998720705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.7265625,0.0,1832.8175048828125,1895.4371337890625,0.0,1586.5560302734375,0.9631483554840088,1.0,0.0,3.0,1.0,0.0
12214020,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7691868543624878,0.4911924600601196,0.4499596059322357,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.5656103491783142,0.1934591233730316,0.1355078518390655,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.6184039115905762,0.2476029396057129,0.1810217797756195,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.5309176445007324,0.1641938686370849,0.1660878658294677,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.517015814781189,0.1526372581720352,0.7369872331619263,285.2423400878906,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.4893493652344,285.24151611328125,1.0,0.5680975914001465,1.0,1.0,0.0,1.0,-2.073733329772949,2.0737297534942627,3.4649658573471243e-06,1.6022465229034424,1.0,1.0,0.0,318.34375,331.0,23930.3203125,0.0,1633.1790771484375,1.0,282.7560729980469,284.207275390625,291.3318786621094,292.9613952636719,293.1499938964844,293.1499938964844,282.45001220703125,35101.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213906049728394,1.0,0.0,0.0,3.946270942687988,3.9462978839874254,1.039123276314058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.53662109375,0.0,1881.172607421875,1895.4371337890625,0.0,1783.47802734375,0.97126305103302,1.0,0.0,3.0,1.0,0.0
12214080,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7691868543624878,0.4911924600601196,0.4499596059322357,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.5656103491783142,0.1934591233730316,0.1355078518390655,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.6184039115905762,0.2476029396057129,0.1810217797756195,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.5309176445007324,0.1641938686370849,0.1660878658294677,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.517015814781189,0.1526372581720352,0.7369872331619263,285.2423400878906,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.4893493652344,285.24151611328125,1.0,0.5680975914001465,1.0,1.0,0.0,1.0,-2.073733329772949,2.0737297534942627,3.4649658573471243e-06,1.6022465229034424,1.0,1.0,0.0,318.34375,331.0,23930.3203125,0.0,1633.1790771484375,1.0,282.7560729980469,284.207275390625,291.3318786621094,292.9613952636719,293.1499938964844,293.1499938964844,282.45001220703125,35101.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213906049728394,1.0,0.0,0.0,3.946270942687988,3.9462978839874254,1.039123276314058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.53662109375,0.0,1881.172607421875,1895.4371337890625,0.0,1783.47802734375,0.97126305103302,1.0,0.0,3.0,1.0,0.0
12214140,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7695649266242981,0.4940657019615173,0.4527886211872101,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.5684652924537659,0.1967863738536834,0.1378433406352996,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6188403964042664,0.2491860389709472,0.1822899878025055,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.5335037112236023,0.1669560074806213,0.1688894629478454,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.5186938643455505,0.1546004116535186,0.746731698513031,285.02301025390625,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.4765930175781,285.02178955078125,1.0,0.5723575353622437,1.0,1.0,0.0,1.0,-2.0977320671081543,2.097728490829468,3.544987748682616e-06,1.6209673881530762,1.0,1.0,0.0,321.7967834472656,331.0,24815.814453125,0.0,1676.4520263671875,1.0,282.45703125,283.9547424316406,291.3417663574219,293.0379333496094,293.1499938964844,293.1499938964844,282.45001220703125,35453.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426435947418213,1.0,0.0,0.0,3.965986013412476,3.966012954711914,1.0495318747416604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.0166015625,0.0,1909.508056640625,1895.4371337890625,0.0,1962.1536865234373,0.9759529829025269,1.0,0.0,3.0,1.0,0.0
12214200,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7695716619491577,0.4941937327384949,0.4528934359550476,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.5685733556747437,0.1969242244958877,0.1379357725381851,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6188497543334961,0.2492521703243255,0.1823359727859497,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.5336008667945862,0.1670696437358856,0.1689994782209396,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.518752932548523,0.154680073261261,0.7471030354499817,285.02215576171875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.4759521484375,285.0213317871094,1.0,0.5725283622741699,1.0,1.0,0.0,1.0,-2.098649740219116,2.0986461639404297,3.548063887137687e-06,1.6216810941696167,1.0,1.0,0.0,321.94219970703125,334.0,24830.1953125,0.0,1678.1685791015625,1.0,282.4559936523437,283.9538879394531,291.3380432128906,293.032470703125,293.1499938964844,293.1499938964844,282.1499938964844,35464.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742914617061615,1.0,0.0,0.0,3.966613292694092,3.966640472412109,1.0498639539946453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.3046875,0.0,1910.4144287109373,1895.4371337890625,0.0,1964.4730224609373,0.9761022329330444,1.0,0.0,3.0,1.0,0.0
12214260,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.7696669101715088,0.496746152639389,0.4553652107715606,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.5711491107940674,0.2001482248306274,0.140182688832283,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.619009792804718,0.2506105005741119,0.1834102272987365,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.5359036922454834,0.1697018891572952,0.17165407538414,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.5201084613800049,0.1564701199531555,0.7559264898300171,284.8027648925781,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.45611572265625,284.8020935058594,1.0,0.5766637325286865,1.0,1.0,0.0,1.0,-2.1205508708953857,2.120547294616699,3.6219507819623686e-06,1.6387414932250977,0.996641993522644,0.996641993522644,0.0,325.5334777832031,337.0,25704.205078125,0.0,1719.884765625,1.0,282.1559143066406,283.7026672363281,291.3338623046875,293.0814514160156,293.1499938964844,293.1499938964844,281.8500061035156,35773.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595377564430237,1.0,0.0,0.0,3.975902557373047,3.975929975509644,1.0547869351285044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.3271484375,0.0,1925.033935546875,1895.4371337890625,0.0,2108.519775390625,0.9783905744552612,1.0,0.0,3.0,1.0,0.0
12214320,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.7696669101715088,0.496746152639389,0.4553652107715606,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.5711491107940674,0.2001482248306274,0.140182688832283,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.619009792804718,0.2506105005741119,0.1834102272987365,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.5359036922454834,0.1697018891572952,0.17165407538414,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.5201084613800049,0.1564701199531555,0.7559264898300171,284.8027648925781,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.45611572265625,284.8020935058594,1.0,0.5766637325286865,1.0,1.0,0.0,1.0,-2.1205508708953857,2.120547294616699,3.6219507819623686e-06,1.6387414932250977,0.996641993522644,0.996641993522644,0.0,325.5334777832031,337.0,25704.205078125,0.0,1719.884765625,1.0,282.1559143066406,283.7026672363281,291.3338623046875,293.0814514160156,293.1499938964844,293.1499938964844,281.8500061035156,35773.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595377564430237,1.0,0.0,0.0,3.975902557373047,3.975929975509644,1.0547869351285044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.3271484375,0.0,1925.033935546875,1895.4371337890625,0.0,2108.519775390625,0.9783905744552612,1.0,0.0,3.0,1.0,0.0
12214380,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.769615888595581,0.4989776313304901,0.4575295746326446,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.5735120177268982,0.2032243907451629,0.1423174738883972,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.6190430521965027,0.2517992556095123,0.1843490749597549,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.5379881262779236,0.1721758991479873,0.1741399019956588,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859375,0.521256148815155,0.1580992341041565,0.7639379501342773,284.5853881835937,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.4362487792969,284.5848083496094,1.0,0.5805570483207703,1.0,1.0,0.0,1.0,-2.140549898147583,2.1405460834503174,3.690116272991872e-06,1.6543065309524536,0.9899654388427734,0.9899654388427734,0.0,329.0279541015625,340.0,26561.927734375,0.0,1759.3031005859375,1.0,281.8558959960937,283.4545593261719,291.336669921875,293.13348388671875,293.1499938964844,293.1499938964844,281.54998779296875,36057.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729914784431458,1.0,0.0,0.0,3.9746055603027344,3.974632740020752,1.0540987886997757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.6865234375,0.0,1925.655517578125,1895.4371337890625,0.0,2227.448974609375,0.9782676100730896,1.0,0.0,3.0,1.0,0.0
