time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214440,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.769615888595581,0.4989776313304901,0.4575295746326446,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.5735120177268982,0.2032243907451629,0.1423174738883972,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.6190430521965027,0.2517992556095123,0.1843490749597549,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.5379881262779236,0.1721758991479873,0.1741399019956588,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859375,0.521256148815155,0.1580992341041565,0.7639379501342773,284.5853881835937,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.4362487792969,284.5848083496094,1.0,0.5805570483207703,1.0,1.0,0.0,1.0,-2.140549898147583,2.1405460834503174,3.690116272991872e-06,1.6543065309524536,0.9899654388427734,0.9899654388427734,0.0,329.0279541015625,340.0,26561.927734375,0.0,1759.3031005859375,1.0,281.8558959960937,283.4545593261719,291.336669921875,293.13348388671875,293.1499938964844,293.1499938964844,281.54998779296875,36057.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729914784431458,1.0,0.0,0.0,3.9746055603027344,3.974632740020752,1.0540987886997757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.6865234375,0.0,1925.655517578125,1895.4371337890625,0.0,2227.448974609375,0.9782676100730896,1.0,0.0,3.0,1.0,0.0
12214500,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41796875,0.7696169018745422,0.5000227689743042,0.4586005508899688,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42449951171875,0.5746849775314331,0.2047381848096847,0.143372893333435,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.6190750598907471,0.2523673474788666,0.1848094314336776,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266052246094,0.5390172004699707,0.1733824610710144,0.1753577440977096,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278564453125,0.5218170881271362,0.1588824987411499,0.7678127884864807,284.420654296875,284.95001220703125,296.8829650878906,288.2956237792969,296.8812255859375,297.4270324707031,284.40655517578125,1.0,0.5824382305145264,1.0,1.0,0.0,1.0,-2.1503169536590576,2.150313138961792,3.7236454772937577e-06,1.6619019508361816,0.9848698377609252,0.9848698377609252,0.0,330.7003173828125,340.0,27251.798828125,0.0,1778.622802734375,1.0,281.5932922363281,283.2509460449219,291.3735656738281,293.2645568847656,293.1499938964844,293.1499938964844,281.54998779296875,36201.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821810841560364,1.0,0.0,0.0,3.970417737960816,3.970445156097412,1.0518787121327478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.8408203125,0.0,1921.3599853515625,1895.4371337890625,0.0,2309.7451171875,0.9773784279823304,1.0,0.0,3.0,1.0,0.0
12214560,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.7694575786590576,0.5009332299232483,0.4594394862651825,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705444335937,0.5757399797439575,0.2062030434608459,0.1443791091442108,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3703918457031,0.6190063953399658,0.2528720498085022,0.1851980686187744,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37066650390625,0.5399311780929565,0.174540102481842,0.1765097975730896,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3707580566406,0.5222721099853516,0.1596170663833618,0.7713905572891235,284.37030029296875,284.95001220703125,296.9165344238281,288.3046875,296.914794921875,297.4168701171875,284.3699035644531,1.0,0.5842586159706116,1.0,1.0,0.0,1.0,-2.1591992378234863,2.1591954231262207,3.754284080059733e-06,1.6688123941421509,0.9804360866546632,0.9804360866546632,0.0,332.42218017578125,343.0,27407.732421875,0.0,1797.0411376953125,1.0,281.55584716796875,283.2098388671875,291.3477478027344,293.1934509277344,293.1499938964844,293.1499938964844,281.25,36326.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850363850593567,1.0,0.0,0.0,3.963399171829224,3.963426351547241,1.0481630852154922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.779296875,0.0,1913.248779296875,1895.4371337890625,0.0,2335.474609375,0.975896179676056,1.0,0.0,3.0,1.0,0.0
12214620,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773681640625,0.7692552208900452,0.5027608871459961,0.4611864686012268,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776123046875,0.5779075026512146,0.2091545760631561,0.1464051753282547,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1775207519531,0.6189582943916321,0.2539137601852417,0.1860032379627227,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1777038574219,0.5418079495429993,0.1768593490123748,0.1788139790296554,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17779541015625,0.5232319831848145,0.1610893011093139,0.7785282731056213,284.17742919921875,284.95001220703125,296.9834289550781,288.3229064941406,296.981689453125,297.3992004394531,284.1772766113281,1.0,0.5878197550773621,1.0,1.0,0.0,1.0,-2.177081823348999,2.1770780086517334,3.816351636487525e-06,1.6827093362808228,0.9685027003288268,0.9685027003288268,0.0,335.7054138183594,346.0,28387.009765625,0.0,1833.7802734375,1.0,281.25604248046875,282.9779357910156,291.3661499023437,293.2676086425781,293.1499938964844,293.1499938964844,280.95001220703125,36587.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970349788665771,1.0,0.0,0.0,3.9425418376922607,3.942568778991699,1.0371602456871187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.87109375,0.0,1888.3902587890625,1895.4371337890625,0.0,2444.347900390625,0.9713446497917176,1.0,0.0,3.0,1.0,0.0
12214680,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773681640625,0.7692552208900452,0.5027608871459961,0.4611864686012268,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776123046875,0.5779075026512146,0.2091545760631561,0.1464051753282547,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1775207519531,0.6189582943916321,0.2539137601852417,0.1860032379627227,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1777038574219,0.5418079495429993,0.1768593490123748,0.1788139790296554,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17779541015625,0.5232319831848145,0.1610893011093139,0.7785282731056213,284.17742919921875,284.95001220703125,296.9834289550781,288.3229064941406,296.981689453125,297.3992004394531,284.1772766113281,1.0,0.5878197550773621,1.0,1.0,0.0,1.0,-2.177081823348999,2.1770780086517334,3.816351636487525e-06,1.6827093362808228,0.9685027003288268,0.9685027003288268,0.0,335.7054138183594,346.0,28387.009765625,0.0,1833.7802734375,1.0,281.25604248046875,282.9779357910156,291.3661499023437,293.2676086425781,293.1499938964844,293.1499938964844,280.95001220703125,36587.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970349788665771,1.0,0.0,0.0,3.9425418376922607,3.942568778991699,1.0371602456871187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.87109375,0.0,1888.3902587890625,1895.4371337890625,0.0,2444.347900390625,0.9713446497917176,1.0,0.0,3.0,1.0,0.0
12214740,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.7690615653991699,0.504491925239563,0.4628544449806213,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99334716796875,0.5800815224647522,0.212117463350296,0.148434117436409,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.6189524531364441,0.2549629807472229,0.1868106722831726,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.5436888337135315,0.1791711598634719,0.1811039596796035,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.5242090821266174,0.1625570654869079,0.7856070399284363,283.99322509765625,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.38330078125,283.99322509765625,1.0,0.5912978053092957,1.0,1.0,0.0,1.0,-2.1947896480560303,2.1947858333587646,3.878343250107719e-06,1.696466326713562,0.954193353652954,0.954193353652954,0.0,338.88018798828125,349.0,29395.91015625,0.0,1870.3089599609373,1.0,280.9561767578125,282.7530822753906,291.3883361816406,293.3501892089844,293.1499938964844,293.1499938964844,280.6499938964844,36859.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098766803741455,1.0,0.0,0.0,3.911701917648315,3.911728620529175,1.0209977290287495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.56591796875,0.0,1851.1744384765625,1895.4371337890625,0.0,2562.0576171875,0.9645552635192872,1.0,0.0,3.0,1.0,0.0
12214800,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.7690615653991699,0.504491925239563,0.4628544449806213,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99334716796875,0.5800815224647522,0.212117463350296,0.148434117436409,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.6189524531364441,0.2549629807472229,0.1868106722831726,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.5436888337135315,0.1791711598634719,0.1811039596796035,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.5242090821266174,0.1625570654869079,0.7856070399284363,283.99322509765625,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.38330078125,283.99322509765625,1.0,0.5912978053092957,1.0,1.0,0.0,1.0,-2.1947896480560303,2.1947858333587646,3.878343250107719e-06,1.696466326713562,0.954193353652954,0.954193353652954,0.0,338.88018798828125,349.0,29395.91015625,0.0,1870.3089599609373,1.0,280.9561767578125,282.7530822753906,291.3883361816406,293.3501892089844,293.1499938964844,293.1499938964844,280.6499938964844,36859.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098766803741455,1.0,0.0,0.0,3.911701917648315,3.911728620529175,1.0209977290287495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.56591796875,0.0,1851.1744384765625,1895.4371337890625,0.0,2562.0576171875,0.9645552635192872,1.0,0.0,3.0,1.0,0.0
12214860,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135070800781,0.7686296701431274,0.5057622790336609,0.4642345011234283,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136291503906,0.5819442868232727,0.2147393375635147,0.1503350436687469,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135986328125,0.618735134601593,0.2556668221950531,0.1874781101942062,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.813720703125,0.5452297329902649,0.1811225861310959,0.1831939071416854,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.81378173828125,0.5248647928237915,0.163664311170578,0.7917478680610657,283.81353759765625,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.36572265625,283.81353759765625,1.0,0.5946400165557861,1.0,1.0,0.0,1.0,-2.210400581359864,2.2103967666625977,3.933502739528194e-06,1.7086325883865356,0.9375221729278564,0.9375221729278564,0.0,342.2039794921875,352.0,30391.580078125,0.0,1904.842041015625,1.0,280.65643310546875,282.5342102050781,291.4085388183594,293.4317932128906,293.1499938964844,293.1499938964844,280.3500061035156,37159.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231157064437866,1.0,0.0,0.0,3.86981725692749,3.8698437213897705,9.99250119093631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.0078125,0.0,1800.9554443359375,1895.4371337890625,0.0,2684.4580078125,0.9553094506263732,1.0,0.0,3.0,1.0,0.0
12214920,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135070800781,0.7686296701431274,0.5057622790336609,0.4642345011234283,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136291503906,0.5819442868232727,0.2147393375635147,0.1503350436687469,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135986328125,0.618735134601593,0.2556668221950531,0.1874781101942062,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.813720703125,0.5452297329902649,0.1811225861310959,0.1831939071416854,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.81378173828125,0.5248647928237915,0.163664311170578,0.7917478680610657,283.81353759765625,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.36572265625,283.81353759765625,1.0,0.5946400165557861,1.0,1.0,0.0,1.0,-2.210400581359864,2.2103967666625977,3.933502739528194e-06,1.7086325883865356,0.9375221729278564,0.9375221729278564,0.0,342.2039794921875,352.0,30391.580078125,0.0,1904.842041015625,1.0,280.65643310546875,282.5342102050781,291.4085388183594,293.4317932128906,293.1499938964844,293.1499938964844,280.3500061035156,37159.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231157064437866,1.0,0.0,0.0,3.86981725692749,3.8698437213897705,9.99250119093631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.0078125,0.0,1800.9554443359375,1895.4371337890625,0.0,2684.4580078125,0.9553094506263732,1.0,0.0,3.0,1.0,0.0
12214980,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397399902344,0.7677561044692993,0.5065305233001709,0.4651380479335785,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6398620605469,0.5831093788146973,0.2168748080730438,0.151906356215477,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.63983154296875,0.6180211305618286,0.2559121251106262,0.1878125369548797,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63995361328125,0.545981228351593,0.1825581640005111,0.1847867369651794,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6400146484375,0.5247274041175842,0.164237305521965,0.7954648733139038,283.6397705078125,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.3457946777344,283.63983154296875,1.0,0.5976579785346985,1.0,1.0,0.0,1.0,-2.220964908599853,2.220961093902588,3.971068963437574e-06,1.7168670892715454,0.9185907244682312,0.9185907244682312,0.0,345.8396911621094,355.0,31410.3828125,0.0,1933.662109375,1.0,280.35675048828125,282.324951171875,291.4271850585937,293.513427734375,293.1499938964844,293.1499938964844,280.04998779296875,37500.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364421129226685,1.0,0.0,0.0,3.815396070480346,3.8154218196868896,9.713428426039172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.31005859375,0.0,1736.8145751953125,1895.4371337890625,0.0,2808.492919921875,0.9432939887046814,1.0,0.0,3.0,1.0,0.0
12215040,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397399902344,0.7677561044692993,0.5065305233001709,0.4651380479335785,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6398620605469,0.5831093788146973,0.2168748080730438,0.151906356215477,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.63983154296875,0.6180211305618286,0.2559121251106262,0.1878125369548797,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63995361328125,0.545981228351593,0.1825581640005111,0.1847867369651794,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6400146484375,0.5247274041175842,0.164237305521965,0.7954648733139038,283.6397705078125,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.3457946777344,283.63983154296875,1.0,0.5976579785346985,1.0,1.0,0.0,1.0,-2.220964908599853,2.220961093902588,3.971068963437574e-06,1.7168670892715454,0.9185907244682312,0.9185907244682312,0.0,345.8396911621094,355.0,31410.3828125,0.0,1933.662109375,1.0,280.35675048828125,282.324951171875,291.4271850585937,293.513427734375,293.1499938964844,293.1499938964844,280.04998779296875,37500.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364421129226685,1.0,0.0,0.0,3.815396070480346,3.8154218196868896,9.713428426039172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.31005859375,0.0,1736.8145751953125,1895.4371337890625,0.0,2808.492919921875,0.9432939887046814,1.0,0.0,3.0,1.0,0.0
12215100,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5058288574219,0.7672910690307617,0.5068193674087524,0.4655397832393646,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106201171875,0.583573043346405,0.217839315533638,0.1526204049587249,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093078613281,0.6175963878631592,0.2559469044208526,0.1879189312458038,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51226806640625,0.546207845211029,0.1831603944301605,0.1854668706655502,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5134582519531,0.5244996547698975,0.1644007414579391,0.7967280149459839,283.50787353515625,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.3360595703125,283.4967346191406,1.0,0.5990501046180725,1.0,1.0,0.0,1.0,-2.225135803222656,2.2251317501068115,3.985940111306263e-06,1.7201108932495115,0.9077272415161132,0.9077272415161132,0.0,347.6416015625,355.0,32263.900390625,0.0,1946.4893798828125,1.0,280.09735107421875,282.1517333984375,291.4638366699219,293.6522521972656,293.1499938964844,293.1499938964844,280.04998779296875,37699.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456647396087646,1.0,0.0,0.0,3.783104658126831,3.783130168914795,9.54970573729952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.0869140625,0.0,1699.5399169921875,1895.4371337890625,0.0,2894.68359375,0.9361422657966614,1.0,0.0,3.0,1.0,0.0
12215160,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4695739746094,0.7666640281677246,0.5069040060043335,0.465701162815094,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.5838958621025085,0.2187193036079406,0.1532623171806335,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.6170557737350464,0.2558948695659637,0.1879412978887558,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.5462794303894043,0.1836748272180557,0.186044380068779,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.5241240859031677,0.1644822508096695,0.7975220680236816,283.4695739746094,284.95001220703125,297.24853515625,288.3941345214844,297.2468566894531,297.3254699707031,283.4698181152344,1.0,0.6003498435020447,1.0,1.0,0.0,1.0,-2.228106737136841,2.228102684020996,3.99655755245476e-06,1.72242534160614,0.8974183201789856,0.8974183201789856,0.0,349.49267578125,358.0,32363.169921875,0.0,1957.8038330078125,1.0,280.0570983886719,282.1220397949219,291.4425354003906,293.5885009765625,293.1499938964844,293.1499938964844,280.3500061035156,37893.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493083119392395,1.0,0.0,0.0,3.746361017227173,3.7463862895965576,9.365102187075536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.61328125,0.0,1657.5841064453125,1895.4371337890625,0.0,2928.79248046875,0.9280774593353271,1.0,0.0,3.0,1.0,0.0
12215220,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7016906738281,0.7665836215019226,0.509615421295166,0.4674602150917053,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.69989013671875,0.5853213667869568,0.2212999314069748,0.1548475623130798,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7003479003906,0.6167795062065125,0.2569050788879394,0.1884535104036331,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.5471594333648682,0.1853830516338348,0.1875310540199279,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988220214844,0.5240575671195984,0.1652691513299942,0.8005308508872986,283.7008972167969,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.3222351074219,283.7056579589844,1.0,0.6030171513557434,1.0,1.0,0.0,1.0,-2.2389461994171143,2.238942146301269,4.035174697492039e-06,1.7307246923446655,0.8825132846832275,0.8825132846832275,0.0,352.4043273925781,361.0,31638.236328125,0.0,1984.6597900390625,1.0,280.3426208496094,282.3944702148437,291.3495483398437,293.3798217773437,293.1499938964844,293.1499938964844,280.6499938964844,37892.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319538235664368,1.0,0.0,0.0,3.6749136447906494,3.674938201904297,9.011302495309792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.24267578125,0.0,1575.3197021484375,1895.4371337890625,0.0,2766.641357421875,0.9121559858322144,1.0,0.0,3.0,1.0,0.0
12215280,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7016906738281,0.7665836215019226,0.509615421295166,0.4674602150917053,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.69989013671875,0.5853213667869568,0.2212999314069748,0.1548475623130798,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7003479003906,0.6167795062065125,0.2569050788879394,0.1884535104036331,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.5471594333648682,0.1853830516338348,0.1875310540199279,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988220214844,0.5240575671195984,0.1652691513299942,0.8005308508872986,283.7008972167969,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.3222351074219,283.7056579589844,1.0,0.6030171513557434,1.0,1.0,0.0,1.0,-2.2389461994171143,2.238942146301269,4.035174697492039e-06,1.7307246923446655,0.8825132846832275,0.8825132846832275,0.0,352.4043273925781,361.0,31638.236328125,0.0,1984.6597900390625,1.0,280.3426208496094,282.3944702148437,291.3495483398437,293.3798217773437,293.1499938964844,293.1499938964844,280.6499938964844,37892.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319538235664368,1.0,0.0,0.0,3.6749136447906494,3.674938201904297,9.011302495309792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.24267578125,0.0,1575.3197021484375,1895.4371337890625,0.0,2766.641357421875,0.9121559858322144,1.0,0.0,3.0,1.0,0.0
12215340,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96295166015625,0.7681587934494019,0.5144168138504028,0.4714303016662597,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609680175781,0.5880380272865295,0.2247855365276336,0.1570593118667602,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9614562988281,0.6177551746368408,0.2590152025222778,0.1898044794797897,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.5493443012237549,0.1878734529018402,0.1897774338722229,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9597473144531,0.5252323150634766,0.1667945086956024,0.8069046139717102,283.9620666503906,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3345642089844,283.9673767089844,1.0,0.6061683893203735,1.0,1.0,0.0,1.0,-2.259481191635132,2.259477138519287,4.109118890482932e-06,1.7465877532958984,0.8713486790657043,0.8713486790657043,0.0,354.4956970214844,364.0,31093.6015625,0.0,2022.8919677734373,1.0,280.64166259765625,282.6937866210937,291.3526306152344,293.3217468261719,293.1499938964844,293.1499938964844,280.95001220703125,37714.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128123879432678,1.0,0.0,0.0,3.609850168228149,3.60987401008606,8.695041060491349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.859375,0.0,1501.6407470703125,1895.4371337890625,0.0,2589.1162109375,0.8975476622581482,1.0,0.0,3.0,1.0,0.0
12215400,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96295166015625,0.7681587934494019,0.5144168138504028,0.4714303016662597,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609680175781,0.5880380272865295,0.2247855365276336,0.1570593118667602,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9614562988281,0.6177551746368408,0.2590152025222778,0.1898044794797897,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.5493443012237549,0.1878734529018402,0.1897774338722229,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9597473144531,0.5252323150634766,0.1667945086956024,0.8069046139717102,283.9620666503906,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3345642089844,283.9673767089844,1.0,0.6061683893203735,1.0,1.0,0.0,1.0,-2.259481191635132,2.259477138519287,4.109118890482932e-06,1.7465877532958984,0.8713486790657043,0.8713486790657043,0.0,354.4956970214844,364.0,31093.6015625,0.0,2022.8919677734373,1.0,280.64166259765625,282.6937866210937,291.3526306152344,293.3217468261719,293.1499938964844,293.1499938964844,280.95001220703125,37714.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128123879432678,1.0,0.0,0.0,3.609850168228149,3.60987401008606,8.695041060491349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.859375,0.0,1501.6407470703125,1895.4371337890625,0.0,2589.1162109375,0.8975476622581482,1.0,0.0,3.0,1.0,0.0
12215460,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18634033203125,0.7693121433258057,0.51792973279953,0.4744366407394409,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806030273437,0.5899362564086914,0.227273553609848,0.1586700081825256,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18194580078125,0.6185441017150879,0.2606673836708069,0.1909098178148269,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1786193847656,0.5509385466575623,0.1896952986717224,0.1914649605751037,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.17706298828125,0.5262026786804199,0.1679998636245727,0.8121597766876221,284.1837463378906,284.95001220703125,297.420654296875,288.4375305175781,297.4073791503906,297.34600830078125,284.1990966796875,1.0,0.6083430051803589,0.8790166974067688,0.8790166974067688,0.252686470746994,1.0,-2.2755203247070312,1.8905009031295776,0.3850194811820984,1.3756693601608276,0.8668578863143921,0.8668578863143921,0.0,355.982177734375,364.0,30695.25,0.0,2051.1748046875,1.0,280.9171142578125,282.949951171875,291.3506164550781,293.2505798339844,293.1499938964844,293.1499938964844,280.95001220703125,37510.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008221387863159,1.0,0.0,0.0,3.57413911819458,3.574162721633911,8.523858241460402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.38037109375,0.0,1461.4644775390625,1895.4371337890625,0.0,2478.944091796875,0.889500081539154,1.0,0.0,3.0,1.0,0.0
12215520,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655334472656,0.7701177597045898,0.5201248526573181,0.4764012992382049,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26220703125,0.5911658406257629,0.228834182024002,0.1596922278404235,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2629699707031,0.6191226243972778,0.2617538273334503,0.1916570663452148,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26104736328125,0.5520018339157104,0.1908534467220306,0.1925506740808487,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601318359375,0.5269073843955994,0.1688013523817062,0.8157005906105042,284.2640075683594,284.95001220703125,297.44451904296875,288.4433898925781,297.4150695800781,297.3544616699219,284.2733154296875,1.0,0.6096764802932739,0.8084847331047058,0.8084847331047058,0.4000000059604645,1.0,-2.2860844135284424,1.5413765907287598,0.7447078824043274,1.0251859426498413,0.8643801808357239,0.8643801808357239,0.0,356.81109619140625,367.0,30964.798828125,0.0,2069.2001953125,1.0,280.941162109375,283.0118408203125,291.3932800292969,293.33575439453125,293.1499938964844,293.1499938964844,281.25,37388.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993564009666443,1.0,0.0,0.0,3.556210517883301,3.5562338829040527,8.438557870249497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.0087890625,0.0,1441.427490234375,1895.4371337890625,0.0,2465.542236328125,0.8854029178619385,1.0,0.0,3.0,1.0,0.0
12215580,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.7727370858192444,0.5265830159187317,0.4820568263530731,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.5949791669845581,0.2334584593772888,0.1626856029033661,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.6211311221122742,0.2651335000991821,0.1939366459846496,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882263183594,0.555418848991394,0.1943375170230865,0.1957691013813018,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.5293816924095154,0.1713238805532455,0.8266537189483643,284.5904541015625,284.95001220703125,297.509033203125,288.4590148925781,297.4364013671875,297.3825378417969,284.5971984863281,1.0,0.6136839389801025,0.6169694066047668,0.6169694066047668,0.800000011920929,1.0,-2.317765235900879,0.991826355457306,1.3259388208389282,0.4694651961326599,0.862093985080719,0.862093985080719,0.0,358.7341613769531,370.0,31038.1328125,0.0,2123.854736328125,1.0,281.24078369140625,283.3401184082031,291.44549560546875,293.3917541503906,293.1499938964844,293.1499938964844,281.54998779296875,36926.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935897707939148,1.0,0.0,0.0,3.5200448036193848,3.5200676918029785,8.267794555649743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.24365234375,0.0,1400.0235595703125,1895.4371337890625,0.0,2412.968505859375,0.8770272731781006,1.0,0.0,3.0,1.0,0.0
12215640,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.7727370858192444,0.5265830159187317,0.4820568263530731,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.5949791669845581,0.2334584593772888,0.1626856029033661,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.6211311221122742,0.2651335000991821,0.1939366459846496,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882263183594,0.555418848991394,0.1943375170230865,0.1957691013813018,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.5293816924095154,0.1713238805532455,0.8266537189483643,284.5904541015625,284.95001220703125,297.509033203125,288.4590148925781,297.4364013671875,297.3825378417969,284.5971984863281,1.0,0.6136839389801025,0.6169694066047668,0.6169694066047668,0.800000011920929,1.0,-2.317765235900879,0.991826355457306,1.3259388208389282,0.4694651961326599,0.862093985080719,0.862093985080719,0.0,358.7341613769531,370.0,31038.1328125,0.0,2123.854736328125,1.0,281.24078369140625,283.3401184082031,291.44549560546875,293.3917541503906,293.1499938964844,293.1499938964844,281.54998779296875,36926.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935897707939148,1.0,0.0,0.0,3.5200448036193848,3.5200676918029785,8.267794555649743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.24365234375,0.0,1400.0235595703125,1895.4371337890625,0.0,2412.968505859375,0.8770272731781006,1.0,0.0,3.0,1.0,0.0
12215700,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.7740840911865234,0.5297737717628479,0.4849035143852234,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.596990168094635,0.2358697652816772,0.1642674207687378,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6222401857376099,0.2669290900230407,0.1951715499162674,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.5572686791419983,0.1961717754602432,0.1974891573190689,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.5307857990264893,0.172681376338005,0.8326835632324219,284.7688293457031,284.95001220703125,297.5411071777344,288.4666748046875,297.4502868652344,297.3960266113281,284.7850341796875,1.0,0.6158952713012695,0.5212117433547974,0.5212117433547974,1.0,1.0,-2.33469033241272,0.8737978935241699,1.4608925580978394,0.347815066576004,0.8626063466072083,0.8626063466072083,0.0,359.7039794921875,370.0,30533.556640625,0.0,2153.992919921875,1.0,281.49493408203125,283.5505676269531,291.4374389648437,293.3145446777344,293.1499938964844,293.1499938964844,281.54998779296875,36691.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900227904319763,1.0,0.0,0.0,3.5081052780151367,3.508127927780152,8.211803219637659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.6533203125,0.0,1385.932373046875,1895.4371337890625,0.0,2380.577880859375,0.8742364645004272,1.0,0.0,3.0,1.0,0.0
12215760,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7754546999931335,0.5329859256744385,0.4878396391868591,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.5990352034568787,0.2383455038070678,0.1659101098775863,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6233997941017151,0.2687993049621582,0.1964838206768036,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.5591765642166138,0.1980635970830917,0.1992867887020111,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.5322623252868652,0.1740966290235519,0.8390700221061707,284.858154296875,284.95001220703125,297.57305908203125,288.4742431640625,297.4710998535156,297.409912109375,284.8628845214844,1.0,0.6181992292404175,0.5354187488555908,0.5354187488555908,1.0,1.0,-2.352444648742676,0.8904769420623779,1.4619675874710083,0.3604977428913116,0.8629506826400757,0.8629506826400757,0.0,360.7767333984375,373.0,30696.189453125,0.0,2185.818359375,1.0,281.5404357910156,283.6297912597656,291.477294921875,293.4164733886719,293.1499938964844,293.1499938964844,281.8500061035156,36478.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916552424430847,1.0,0.0,0.0,3.500955581665039,3.5009782314300537,8.178365646926977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.35888671875,0.0,1377.0185546875,1895.4371337890625,0.0,2395.388916015625,0.8724424839019775,1.0,0.0,3.0,1.0,0.0
12215820,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.777949333190918,0.5392602682113647,0.4934855699539184,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.6029733419418335,0.2433363646268844,0.1692243218421936,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.6256205439567566,0.2725626528263092,0.1991255134344101,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.5628877878189087,0.2018736153841018,0.2029175013303756,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.5351637601852417,0.1769561022520065,0.8520441055297852,285.1060791015625,284.95001220703125,297.6365661621094,288.4891052246094,297.5134582519531,297.43438720703125,285.1104431152344,1.0,0.6229724884033203,0.5638326406478882,0.5638326406478882,1.0,1.0,-2.388034582138061,0.9412556886672974,1.4467788934707642,0.4032863080501556,0.8669623136520386,0.8669623136520386,0.0,363.2200622558594,376.0,30361.9375,0.0,2251.720458984375,1.0,281.84039306640625,283.90924072265625,291.4894714355469,293.4124755859375,293.1499938964844,293.1499938964844,282.1499938964844,36046.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888427376747131,1.0,0.0,0.0,3.4981226921081543,3.498145341873169,8.165135341187124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.2373046875,0.0,1371.003173828125,1895.4371337890625,0.0,2369.885498046875,0.8714820146560669,1.0,0.0,3.0,1.0,0.0
12215880,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.777949333190918,0.5392602682113647,0.4934855699539184,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.6029733419418335,0.2433363646268844,0.1692243218421936,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.6256205439567566,0.2725626528263092,0.1991255134344101,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.5628877878189087,0.2018736153841018,0.2029175013303756,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.5351637601852417,0.1769561022520065,0.8520441055297852,285.1060791015625,284.95001220703125,297.6365661621094,288.4891052246094,297.5134582519531,297.43438720703125,285.1104431152344,1.0,0.6229724884033203,0.5638326406478882,0.5638326406478882,1.0,1.0,-2.388034582138061,0.9412556886672974,1.4467788934707642,0.4032863080501556,0.8669623136520386,0.8669623136520386,0.0,363.2200622558594,376.0,30361.9375,0.0,2251.720458984375,1.0,281.84039306640625,283.90924072265625,291.4894714355469,293.4124755859375,293.1499938964844,293.1499938964844,282.1499938964844,36046.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888427376747131,1.0,0.0,0.0,3.4981226921081543,3.498145341873169,8.165135341187124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.2373046875,0.0,1371.003173828125,1895.4371337890625,0.0,2369.885498046875,0.8714820146560669,1.0,0.0,3.0,1.0,0.0
12215940,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.7803852558135986,0.545611560344696,0.4991616606712341,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.6068291664123535,0.2484364956617355,0.1726101487874984,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.6278327107429504,0.276429682970047,0.2018378525972366,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.5665649771690369,0.2057578265666961,0.2066210508346557,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.5380827784538269,0.1798827201128006,0.8653438687324524,285.3480224609375,284.95001220703125,297.6994323730469,288.50360107421875,297.5550537109375,297.45684814453125,285.35205078125,1.0,0.6279224157333374,0.5922465920448303,0.5922465920448303,1.0,1.0,-2.4243485927581787,0.9875850677490234,1.4367634057998655,0.441456526517868,0.8741599917411804,0.8741599917411804,0.0,365.8458251953125,379.0,30044.0390625,0.0,2320.903076171875,1.0,282.14044189453125,284.1805419921875,291.49810791015625,293.4018249511719,293.1499938964844,293.1499938964844,282.45001220703125,35630.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846705317497253,1.0,0.0,0.0,3.510951519012451,3.510974168777466,8.225134138228896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.88720703125,0.0,1381.24169921875,1895.4371337890625,0.0,2332.173828125,0.8740189075469971,1.0,0.0,3.0,1.0,0.0
12216000,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.7803852558135986,0.545611560344696,0.4991616606712341,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.6068291664123535,0.2484364956617355,0.1726101487874984,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.6278327107429504,0.276429682970047,0.2018378525972366,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.5665649771690369,0.2057578265666961,0.2066210508346557,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.5380827784538269,0.1798827201128006,0.8653438687324524,285.3480224609375,284.95001220703125,297.6994323730469,288.50360107421875,297.5550537109375,297.45684814453125,285.35205078125,1.0,0.6279224157333374,0.5922465920448303,0.5922465920448303,1.0,1.0,-2.4243485927581787,0.9875850677490234,1.4367634057998655,0.441456526517868,0.8741599917411804,0.8741599917411804,0.0,365.8458251953125,379.0,30044.0390625,0.0,2320.903076171875,1.0,282.14044189453125,284.1805419921875,291.49810791015625,293.4018249511719,293.1499938964844,293.1499938964844,282.45001220703125,35630.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846705317497253,1.0,0.0,0.0,3.510951519012451,3.510974168777466,8.225134138228896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.88720703125,0.0,1381.24169921875,1895.4371337890625,0.0,2332.173828125,0.8740189075469971,1.0,0.0,3.0,1.0,0.0
12216060,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.7828960418701172,0.5522140264511108,0.5050138831138611,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987548828125,0.6106715798377991,0.2536961436271667,0.1760886758565902,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989990234375,0.6301125288009644,0.2804638147354126,0.2046502381563186,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.5702731609344482,0.2097544968128204,0.2104162275791168,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.5410776734352112,0.1829107999801635,0.8790276646614075,285.5994873046875,284.95001220703125,297.7616882324219,288.5177307128906,297.59185791015625,297.47613525390625,285.6034240722656,1.0,0.6330260634422302,0.5894268751144409,0.5894268751144409,1.0,1.0,-2.4617254734039307,1.002724289894104,1.459001064300537,0.448222666978836,0.8847687244415283,0.8847687244415283,0.0,368.519287109375,382.0,29839.375,0.0,2393.588623046875,1.0,282.4405822753906,284.4510192871094,291.510498046875,293.3985900878906,293.1499938964844,293.1499938964844,282.75,35227.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800116539001465,1.0,0.0,0.0,3.5387911796569824,3.538814067840576,8.356091143468802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.32958984375,0.0,1407.3236083984375,1895.4371337890625,0.0,2290.24462890625,0.8799207806587219,1.0,0.0,3.0,1.0,0.0
12216120,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.7828960418701172,0.5522140264511108,0.5050138831138611,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987548828125,0.6106715798377991,0.2536961436271667,0.1760886758565902,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989990234375,0.6301125288009644,0.2804638147354126,0.2046502381563186,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.5702731609344482,0.2097544968128204,0.2104162275791168,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.5410776734352112,0.1829107999801635,0.8790276646614075,285.5994873046875,284.95001220703125,297.7616882324219,288.5177307128906,297.59185791015625,297.47613525390625,285.6034240722656,1.0,0.6330260634422302,0.5894268751144409,0.5894268751144409,1.0,1.0,-2.4617254734039307,1.002724289894104,1.459001064300537,0.448222666978836,0.8847687244415283,0.8847687244415283,0.0,368.519287109375,382.0,29839.375,0.0,2393.588623046875,1.0,282.4405822753906,284.4510192871094,291.510498046875,293.3985900878906,293.1499938964844,293.1499938964844,282.75,35227.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800116539001465,1.0,0.0,0.0,3.5387911796569824,3.538814067840576,8.356091143468802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.32958984375,0.0,1407.3236083984375,1895.4371337890625,0.0,2290.24462890625,0.8799207806587219,1.0,0.0,3.0,1.0,0.0
12216180,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.7856206893920898,0.5592270493507385,0.5112119913101196,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.6145452857017517,0.2591937780380249,0.1797115802764892,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.6325660347938538,0.2847568690776825,0.207629308104515,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.574116587638855,0.2139312177896499,0.2143648564815521,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.5442742705345154,0.1861215084791183,0.8934389352798462,285.8612060546875,284.95001220703125,297.8232116699219,288.5315246582031,297.6269836425781,297.4933166503906,285.8648376464844,1.0,0.6383082866668701,0.5866070985794067,0.5866070985794067,1.0,1.0,-2.5010249614715576,1.017652988433838,1.4833718538284302,0.4543335735797882,0.8989973068237305,0.8989973068237305,0.0,371.1473083496094,385.0,29747.61328125,0.0,2470.88232421875,1.0,282.740966796875,284.7220764160156,291.5294494628906,293.4098205566406,293.1499938964844,293.1499938964844,283.04998779296875,34846.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763813138008118,1.0,0.0,0.0,3.580970048904419,3.580993175506592,8.556471016163414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.63134765625,0.0,1449.250244140625,1895.4371337890625,0.0,2257.71142578125,0.8890581130981445,1.0,0.0,3.0,1.0,0.0
12216240,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.7856206893920898,0.5592270493507385,0.5112119913101196,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.6145452857017517,0.2591937780380249,0.1797115802764892,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.6325660347938538,0.2847568690776825,0.207629308104515,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.574116587638855,0.2139312177896499,0.2143648564815521,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.5442742705345154,0.1861215084791183,0.8934389352798462,285.8612060546875,284.95001220703125,297.8232116699219,288.5315246582031,297.6269836425781,297.4933166503906,285.8648376464844,1.0,0.6383082866668701,0.5866070985794067,0.5866070985794067,1.0,1.0,-2.5010249614715576,1.017652988433838,1.4833718538284302,0.4543335735797882,0.8989973068237305,0.8989973068237305,0.0,371.1473083496094,385.0,29747.61328125,0.0,2470.88232421875,1.0,282.740966796875,284.7220764160156,291.5294494628906,293.4098205566406,293.1499938964844,293.1499938964844,283.04998779296875,34846.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763813138008118,1.0,0.0,0.0,3.580970048904419,3.580993175506592,8.556471016163414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.63134765625,0.0,1449.250244140625,1895.4371337890625,0.0,2257.71142578125,0.8890581130981445,1.0,0.0,3.0,1.0,0.0
