time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216300,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.786984384059906,0.5628194212913513,0.5143391489982605,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.6164317727088928,0.262009710073471,0.1815592497587204,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.6338129639625549,0.2869617640972137,0.2091519236564636,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.5760424733161926,0.2160682678222656,0.2163763046264648,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.5459063649177551,0.1877764761447906,0.900839865207672,286.0425109863281,284.95001220703125,297.85369873046875,288.5382995605469,297.6442565917969,297.5016174316406,286.0567932128906,1.0,0.6410106420516968,0.5851972699165344,0.5851972699165344,1.0,1.0,-2.521090507507324,1.0252605676651,1.495829939842224,0.4574418663978576,0.9080243110656738,0.9080243110656738,0.0,372.4947509765625,385.0,29436.03125,0.0,2511.01806640625,1.0,282.99713134765625,284.9255065917969,291.5102233886719,293.32098388671875,293.1499938964844,293.1499938964844,283.04998779296875,34662.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723231315612793,1.0,0.0,0.0,3.6065926551818848,3.6066160202026367,8.679355119056709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.9658203125,0.0,1475.5205078125,1895.4371337890625,0.0,2221.49560546875,0.8946943283081055,1.0,0.0,3.0,1.0,0.0
12216360,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.7885151505470276,0.566551148891449,0.517702579498291,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.6183866262435913,0.264910489320755,0.1834801286458969,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.6351714134216309,0.2892495095729828,0.2107578068971634,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.5780763626098633,0.2182731330394745,0.2184702306985855,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11737060546875,0.5476629734039307,0.1894985288381576,0.9086050391197203,286.11883544921875,284.95001220703125,297.88397216796875,288.54498291015625,297.6619567871094,297.5107421875,286.12213134765625,1.0,0.6437810063362122,0.5843368768692017,0.5843368768692017,1.0,1.0,-2.542202472686768,1.0338516235351562,1.508350849151611,0.461290568113327,0.9166430234909058,0.9166430234909058,0.0,373.7604064941406,388.0,29669.474609375,0.0,2553.063232421875,1.0,283.04132080078125,284.9879455566406,291.548828125,293.4245910644531,293.1499938964844,293.1499938964844,282.75,34517.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739689946174622,1.0,0.0,0.0,3.6354711055755615,3.6354947090148926,8.818906280794181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.86279296875,0.0,1506.0191650390625,1895.4371337890625,0.0,2236.1640625,0.9010193347930908,1.0,0.0,3.0,1.0,0.0
12216420,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.7900713086128235,0.5709021687507629,0.522545337677002,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.6213274598121643,0.2695526480674743,0.1868745684623718,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.6368923187255859,0.2923321425914764,0.213328331708908,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.5810667872428894,0.2216707170009613,0.2221056520938873,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.5501307845115662,0.1919967830181121,0.9217645525932312,285.9219665527344,284.95001220703125,297.9439392089844,288.5581359863281,297.6839294433594,297.5069580078125,285.9204406738281,1.0,0.649075448513031,0.5826161503791809,0.5826161503791809,1.0,1.0,-2.5771291255950928,1.0477441549301147,1.529384970664978,0.4675211906433105,0.9280397891998292,0.9280397891998292,0.0,377.31549072265625,391.0,30712.19921875,0.0,2630.083251953125,1.0,282.7576904296875,284.75164794921875,291.6711730957031,293.6924133300781,293.1499938964844,293.1499938964844,282.45001220703125,34624.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021889925003052,1.0,0.0,0.0,3.687633514404297,3.687657833099365,9.073792170966044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.71728515625,0.0,1565.0435791015625,1895.4371337890625,0.0,2491.45556640625,0.9127544164657592,1.0,0.0,3.0,1.0,0.0
12216480,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.7900713086128235,0.5709021687507629,0.522545337677002,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.6213274598121643,0.2695526480674743,0.1868745684623718,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.6368923187255859,0.2923321425914764,0.213328331708908,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.5810667872428894,0.2216707170009613,0.2221056520938873,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.5501307845115662,0.1919967830181121,0.9217645525932312,285.9219665527344,284.95001220703125,297.9439392089844,288.5581359863281,297.6839294433594,297.5069580078125,285.9204406738281,1.0,0.649075448513031,0.5826161503791809,0.5826161503791809,1.0,1.0,-2.5771291255950928,1.0477441549301147,1.529384970664978,0.4675211906433105,0.9280397891998292,0.9280397891998292,0.0,377.31549072265625,391.0,30712.19921875,0.0,2630.083251953125,1.0,282.7576904296875,284.75164794921875,291.6711730957031,293.6924133300781,293.1499938964844,293.1499938964844,282.45001220703125,34624.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021889925003052,1.0,0.0,0.0,3.687633514404297,3.687657833099365,9.073792170966044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.71728515625,0.0,1565.0435791015625,1895.4371337890625,0.0,2491.45556640625,0.9127544164657592,1.0,0.0,3.0,1.0,0.0
12216540,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.7896812558174133,0.5728936791419983,0.5248567461967468,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.6227871179580688,0.2728785872459411,0.1893669813871383,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.6370283961296082,0.2938416600227356,0.2147252410650253,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.582272469997406,0.223859965801239,0.2245806604623794,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69049072265625,0.5506851077079773,0.1932594925165176,0.9294242262840272,285.68951416015625,284.95001220703125,298.0030517578125,288.5709533691406,297.6951599121094,297.4857788085937,285.68756103515625,1.0,0.6535119414329529,0.5808954834938049,0.5808954834938049,1.0,1.0,-2.598050832748413,1.055284023284912,1.5427666902542114,0.4704910516738891,0.9360018372535706,0.9360018372535706,0.0,381.9650268554688,394.0,31609.7421875,0.0,2688.100341796875,1.0,282.4577331542969,284.4862976074219,291.6778259277344,293.782958984375,293.1499938964844,293.1499938964844,282.1499938964844,34853.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278533220291138,1.0,0.0,0.0,3.7310078144073486,3.731032371520996,9.288499995818712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.59130859375,0.0,1616.4100341796875,1895.4371337890625,0.0,2728.470947265625,0.9226400852203368,1.0,0.0,3.0,1.0,0.0
12216600,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.7896812558174133,0.5728936791419983,0.5248567461967468,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.6227871179580688,0.2728785872459411,0.1893669813871383,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.6370283961296082,0.2938416600227356,0.2147252410650253,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.582272469997406,0.223859965801239,0.2245806604623794,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69049072265625,0.5506851077079773,0.1932594925165176,0.9294242262840272,285.68951416015625,284.95001220703125,298.0030517578125,288.5709533691406,297.6951599121094,297.4857788085937,285.68756103515625,1.0,0.6535119414329529,0.5808954834938049,0.5808954834938049,1.0,1.0,-2.598050832748413,1.055284023284912,1.5427666902542114,0.4704910516738891,0.9360018372535706,0.9360018372535706,0.0,381.9650268554688,394.0,31609.7421875,0.0,2688.100341796875,1.0,282.4577331542969,284.4862976074219,291.6778259277344,293.782958984375,293.1499938964844,293.1499938964844,282.1499938964844,34853.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278533220291138,1.0,0.0,0.0,3.7310078144073486,3.731032371520996,9.288499995818712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.59130859375,0.0,1616.4100341796875,1895.4371337890625,0.0,2728.470947265625,0.9226400852203368,1.0,0.0,3.0,1.0,0.0
12216660,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.7886779308319092,0.5740734338760376,0.5261905789375305,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.6235601305961609,0.2754938304424286,0.1913032382726669,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.6364656090736389,0.2945842444896698,0.2154682427644729,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.5825819373130798,0.2253523916006088,0.2262913435697555,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.5501758456230164,0.1937572956085205,0.933167278766632,285.4845886230469,284.95001220703125,298.06121826171875,288.58349609375,297.7030029296875,297.45977783203125,285.48297119140625,1.0,0.657101035118103,0.5791494250297546,0.5791494250297546,1.0,1.0,-2.61042857170105,1.0589237213134766,1.5515048503875732,0.4714097082614898,0.9414432048797609,0.9414432048797609,0.0,386.6375122070313,397.0,32649.62890625,0.0,2731.320068359375,1.0,282.157470703125,284.2332458496094,291.65850830078125,293.8267822265625,293.1499938964844,293.1499938964844,281.8500061035156,35101.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458410501480103,1.0,0.0,0.0,3.765058040618897,3.765082836151123,9.458812542106898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.05908203125,0.0,1658.0469970703125,1895.4371337890625,0.0,2896.33349609375,0.9304553270339966,1.0,0.0,3.0,1.0,0.0
12216720,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.7886779308319092,0.5740734338760376,0.5261905789375305,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.6235601305961609,0.2754938304424286,0.1913032382726669,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.6364656090736389,0.2945842444896698,0.2154682427644729,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.5825819373130798,0.2253523916006088,0.2262913435697555,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.5501758456230164,0.1937572956085205,0.933167278766632,285.4845886230469,284.95001220703125,298.06121826171875,288.58349609375,297.7030029296875,297.45977783203125,285.48297119140625,1.0,0.657101035118103,0.5791494250297546,0.5791494250297546,1.0,1.0,-2.61042857170105,1.0589237213134766,1.5515048503875732,0.4714097082614898,0.9414432048797609,0.9414432048797609,0.0,386.6375122070313,397.0,32649.62890625,0.0,2731.320068359375,1.0,282.157470703125,284.2332458496094,291.65850830078125,293.8267822265625,293.1499938964844,293.1499938964844,281.8500061035156,35101.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458410501480103,1.0,0.0,0.0,3.765058040618897,3.765082836151123,9.458812542106898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.05908203125,0.0,1658.0469970703125,1895.4371337890625,0.0,2896.33349609375,0.9304553270339966,1.0,0.0,3.0,1.0,0.0
12216780,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.7875303030014038,0.5747759342193604,0.5270741581916809,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.6240618824958801,0.2776991724967956,0.1929319947957992,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.6356577277183533,0.2949077486991882,0.2158794850111007,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.5825008749961853,0.2264269888401031,0.2275560349225998,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.5491644144058228,0.1937974691390991,0.934566855430603,285.2789001464844,284.95001220703125,298.1184387207031,288.59576416015625,297.70819091796875,297.43017578125,285.2772521972656,1.0,0.6600355505943298,0.5774034261703491,0.5774034261703491,1.0,1.0,-2.617985248565674,1.0603675842285156,1.5576175451278689,0.4711866378784179,0.9441390633583068,0.9441390633583068,0.0,390.976318359375,400.0,33628.234375,0.0,2764.506103515625,1.0,281.8572082519531,283.9811706542969,291.6498718261719,293.874755859375,293.1499938964844,293.1499938964844,281.54998779296875,35357.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859516978263855,1.0,0.0,0.0,3.789600133895874,3.789625406265259,9.58252712734975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.970703125,0.0,1689.10986328125,1895.4371337890625,0.0,3024.474853515625,0.9361400604248048,1.0,0.0,3.0,1.0,0.0
12216840,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.7875303030014038,0.5747759342193604,0.5270741581916809,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.6240618824958801,0.2776991724967956,0.1929319947957992,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.6356577277183533,0.2949077486991882,0.2158794850111007,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.5825008749961853,0.2264269888401031,0.2275560349225998,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.5491644144058228,0.1937974691390991,0.934566855430603,285.2789001464844,284.95001220703125,298.1184387207031,288.59576416015625,297.70819091796875,297.43017578125,285.2772521972656,1.0,0.6600355505943298,0.5774034261703491,0.5774034261703491,1.0,1.0,-2.617985248565674,1.0603675842285156,1.5576175451278689,0.4711866378784179,0.9441390633583068,0.9441390633583068,0.0,390.976318359375,400.0,33628.234375,0.0,2764.506103515625,1.0,281.8572082519531,283.9811706542969,291.6498718261719,293.874755859375,293.1499938964844,293.1499938964844,281.54998779296875,35357.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859516978263855,1.0,0.0,0.0,3.789600133895874,3.789625406265259,9.58252712734975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.970703125,0.0,1689.10986328125,1895.4371337890625,0.0,3024.474853515625,0.9361400604248048,1.0,0.0,3.0,1.0,0.0
12216900,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.7869738340377808,0.5749854445457458,0.52744060754776,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.6242804527282715,0.2786993086338043,0.1936801820993423,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.6352317929267883,0.2949637472629547,0.2160163074731826,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.5824016332626343,0.2268575727939605,0.2280860692262649,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.5485775470733643,0.1937067657709121,0.934739887714386,285.1278686523437,284.95001220703125,298.14666748046875,288.601806640625,297.71051025390625,297.4153137207031,285.11773681640625,1.0,0.661317765712738,0.576530396938324,0.576530396938324,1.0,1.0,-2.620720148086548,1.0606117248535156,1.5601085424423218,0.470822662115097,0.9438682794570924,0.9438682794570924,0.0,392.9849853515625,400.0,34493.83203125,0.0,2778.5166015625,1.0,281.5975341796875,283.7860107421875,291.6773376464844,294.0022277832031,293.1499938964844,293.1499938964844,281.54998779296875,35498.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681238889694214,1.0,0.0,0.0,3.798417568206787,3.798443078994751,9.627171948523028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.76513671875,0.0,1700.7381591796875,1895.4371337890625,0.0,3105.211181640625,0.9381844997406006,1.0,0.0,3.0,1.0,0.0
12216960,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7862725853919983,0.5750524401664734,0.5275552272796631,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.6244001388549805,0.2796133756637573,0.1943454295396804,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.6347013711929321,0.2949247658252716,0.2160529643297195,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.582175612449646,0.2272029817104339,0.2285057753324508,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5478553771972656,0.1935306787490844,0.9344125390052797,285.0762939453125,284.95001220703125,298.1746520996094,288.6077575683594,297.7124328613281,297.3998413085937,285.0747375488281,1.0,0.6624714136123657,0.575897753238678,0.575897753238678,1.0,1.0,-2.622156143188477,1.0605217218399048,1.561634540557861,0.470416784286499,0.944143772125244,0.944143772125244,0.0,395.0029602050781,403.0,34625.12109375,0.0,2790.18896484375,1.0,281.55712890625,283.735107421875,291.6522521972656,293.93408203125,293.1499938964844,293.1499938964844,281.25,35615.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712817430496216,1.0,0.0,0.0,3.8045754432678223,3.804600954055786,9.65841195466055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.24755859375,0.0,1709.0360107421875,1895.4371337890625,0.0,3134.833740234375,0.9396739602088928,1.0,0.0,3.0,1.0,0.0
12217020,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7849382758140564,0.5749934315681458,0.5277175307273865,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6246373057365417,0.2813243269920349,0.1956080794334411,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.633656919002533,0.2947289049625397,0.2160602658987045,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.5816925764083862,0.2277673631906509,0.2292318642139434,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5463578104972839,0.1930501908063888,0.9331796169281006,284.87890625,284.95001220703125,298.2297668457031,288.6195373535156,297.7167358398437,297.37042236328125,284.8773803710937,1.0,0.6645350456237793,0.5746325254440308,0.5746325254440308,1.0,1.0,-2.623920440673828,1.0598719120025637,1.5640485286712646,0.4693710803985595,0.9415666460990906,0.9415666460990906,0.0,398.7711181640625,406.0,35669.10546875,0.0,2810.312255859375,1.0,281.25701904296875,283.4971618652344,291.6626281738281,294.0064697265625,293.1499938964844,293.1499938964844,280.95001220703125,35869.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828301429748535,1.0,0.0,0.0,3.810156345367432,3.810181856155396,9.686767725725076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3505859375,0.0,1717.7352294921875,1895.4371337890625,0.0,3243.09765625,0.9410911798477172,1.0,0.0,3.0,1.0,0.0
12217080,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7849382758140564,0.5749934315681458,0.5277175307273865,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6246373057365417,0.2813243269920349,0.1956080794334411,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.633656919002533,0.2947289049625397,0.2160602658987045,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.5816925764083862,0.2277673631906509,0.2292318642139434,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5463578104972839,0.1930501908063888,0.9331796169281006,284.87890625,284.95001220703125,298.2297668457031,288.6195373535156,297.7167358398437,297.37042236328125,284.8773803710937,1.0,0.6645350456237793,0.5746325254440308,0.5746325254440308,1.0,1.0,-2.623920440673828,1.0598719120025637,1.5640485286712646,0.4693710803985595,0.9415666460990906,0.9415666460990906,0.0,398.7711181640625,406.0,35669.10546875,0.0,2810.312255859375,1.0,281.25701904296875,283.4971618652344,291.6626281738281,294.0064697265625,293.1499938964844,293.1499938964844,280.95001220703125,35869.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828301429748535,1.0,0.0,0.0,3.810156345367432,3.810181856155396,9.686767725725076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3505859375,0.0,1717.7352294921875,1895.4371337890625,0.0,3243.09765625,0.9410911798477172,1.0,0.0,3.0,1.0,0.0
12217140,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.7835049033164978,0.5745862722396851,0.5275703072547913,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.6247847080230713,0.2828595340251922,0.1967487931251526,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.632530152797699,0.2943422794342041,0.2159296423196792,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.581074059009552,0.2281518131494522,0.2297786474227905,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.5447090864181519,0.1923958957195282,0.9311140179634094,284.6823425292969,284.95001220703125,298.28375244140625,288.6310729980469,297.72100830078125,297.3418884277344,284.680908203125,1.0,0.666312575340271,0.5733672976493835,0.5733672976493835,1.0,1.0,-2.6237213611602783,1.0583316087722778,1.565389633178711,0.4678699672222137,0.936371922492981,0.936371922492981,0.0,402.3644104003906,409.0,36666.21875,0.0,2826.0166015625,1.0,280.95703125,283.2619323730469,291.6734924316406,294.07879638671875,293.1499938964844,293.1499938964844,280.6499938964844,36127.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942950963973999,1.0,0.0,0.0,3.806196928024292,3.806222438812256,9.66664515544835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.71044921875,0.0,1714.9814453125,1895.4371337890625,0.0,3350.3505859375,0.9403650164604188,1.0,0.0,3.0,1.0,0.0
12217200,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.7835049033164978,0.5745862722396851,0.5275703072547913,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.6247847080230713,0.2828595340251922,0.1967487931251526,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.632530152797699,0.2943422794342041,0.2159296423196792,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.581074059009552,0.2281518131494522,0.2297786474227905,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.5447090864181519,0.1923958957195282,0.9311140179634094,284.6823425292969,284.95001220703125,298.28375244140625,288.6310729980469,297.72100830078125,297.3418884277344,284.680908203125,1.0,0.666312575340271,0.5733672976493835,0.5733672976493835,1.0,1.0,-2.6237213611602783,1.0583316087722778,1.565389633178711,0.4678699672222137,0.936371922492981,0.936371922492981,0.0,402.3644104003906,409.0,36666.21875,0.0,2826.0166015625,1.0,280.95703125,283.2619323730469,291.6734924316406,294.07879638671875,293.1499938964844,293.1499938964844,280.6499938964844,36127.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942950963973999,1.0,0.0,0.0,3.806196928024292,3.806222438812256,9.66664515544835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.71044921875,0.0,1714.9814453125,1895.4371337890625,0.0,3350.3505859375,0.9403650164604188,1.0,0.0,3.0,1.0,0.0
12217260,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.7819525003433228,0.5738362669944763,0.5271143913269043,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.6248422861099243,0.2842369973659515,0.1977811157703399,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.6313158869743347,0.2937797904014587,0.2156724482774734,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.5803245902061462,0.2283762991428375,0.2301679700613021,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882507324219,0.5429241061210632,0.1915933489799499,0.9283475279808044,284.487548828125,284.95001220703125,298.3365478515625,288.64239501953125,297.7254333496094,297.3144836425781,284.4862060546875,1.0,0.6678577661514282,0.5722757577896118,0.5722757577896118,1.0,1.0,-2.621781587600708,1.0561977624893188,1.5655838251113892,0.4661605060100555,0.9285904169082642,0.9285904169082642,0.0,405.8445434570313,410.0,37618.6015625,0.0,2837.9580078125,1.0,280.6570739746094,283.0302124023437,291.68267822265625,294.1471862792969,293.1499938964844,293.1499938964844,280.3500061035156,36395.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052976965904236,1.0,0.0,0.0,3.792325496673584,3.792351007461548,9.596315067028629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.65283203125,0.0,1700.429931640625,1895.4371337890625,0.0,3452.91455078125,0.937419056892395,1.0,0.0,3.0,1.0,0.0
12217320,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.7819525003433228,0.5738362669944763,0.5271143913269043,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.6248422861099243,0.2842369973659515,0.1977811157703399,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.6313158869743347,0.2937797904014587,0.2156724482774734,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.5803245902061462,0.2283762991428375,0.2301679700613021,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882507324219,0.5429241061210632,0.1915933489799499,0.9283475279808044,284.487548828125,284.95001220703125,298.3365478515625,288.64239501953125,297.7254333496094,297.3144836425781,284.4862060546875,1.0,0.6678577661514282,0.5722757577896118,0.5722757577896118,1.0,1.0,-2.621781587600708,1.0561977624893188,1.5655838251113892,0.4661605060100555,0.9285904169082642,0.9285904169082642,0.0,405.8445434570313,410.0,37618.6015625,0.0,2837.9580078125,1.0,280.6570739746094,283.0302124023437,291.68267822265625,294.1471862792969,293.1499938964844,293.1499938964844,280.3500061035156,36395.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052976965904236,1.0,0.0,0.0,3.792325496673584,3.792351007461548,9.596315067028629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.65283203125,0.0,1700.429931640625,1895.4371337890625,0.0,3452.91455078125,0.937419056892395,1.0,0.0,3.0,1.0,0.0
12217380,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2952575683594,0.78059983253479,0.5727594494819641,0.526328444480896,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.295654296875,0.6250419020652771,0.285476803779602,0.1986926794052124,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2956237792969,0.6302450299263,0.293061763048172,0.2152752578258514,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958679199219,0.5797129273414612,0.2284614294767379,0.2303829193115234,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29608154296875,0.5412653088569641,0.1906669437885284,0.9248185753822328,284.2954406738281,284.95001220703125,298.3881225585937,288.65350341796875,297.7300720214844,297.2884826660156,284.2942199707031,1.0,0.6686579585075378,0.5711842179298401,0.5711842179298401,1.0,1.0,-2.6179442405700684,1.0532153844833374,1.564728856086731,0.4640284776687622,0.9182660579681396,0.9182660579681396,0.0,408.3055114746094,410.0,38524.00390625,0.0,2841.779296875,1.0,280.3572082519531,282.80291748046875,291.69073486328125,294.21160888671875,293.1499938964844,293.1499938964844,280.04998779296875,36681.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156267642974854,1.0,0.0,0.0,3.767886638641357,3.767911911010742,9.473030218032364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.89697265625,0.0,1673.58837890625,1895.4371337890625,0.0,3548.74609375,0.9321169257164,1.0,0.0,3.0,1.0,0.0
12217440,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2952575683594,0.78059983253479,0.5727594494819641,0.526328444480896,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.295654296875,0.6250419020652771,0.285476803779602,0.1986926794052124,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2956237792969,0.6302450299263,0.293061763048172,0.2152752578258514,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958679199219,0.5797129273414612,0.2284614294767379,0.2303829193115234,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29608154296875,0.5412653088569641,0.1906669437885284,0.9248185753822328,284.2954406738281,284.95001220703125,298.3881225585937,288.65350341796875,297.7300720214844,297.2884826660156,284.2942199707031,1.0,0.6686579585075378,0.5711842179298401,0.5711842179298401,1.0,1.0,-2.6179442405700684,1.0532153844833374,1.564728856086731,0.4640284776687622,0.9182660579681396,0.9182660579681396,0.0,408.3055114746094,410.0,38524.00390625,0.0,2841.779296875,1.0,280.3572082519531,282.80291748046875,291.69073486328125,294.21160888671875,293.1499938964844,293.1499938964844,280.04998779296875,36681.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156267642974854,1.0,0.0,0.0,3.767886638641357,3.767911911010742,9.473030218032364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.89697265625,0.0,1673.58837890625,1895.4371337890625,0.0,3548.74609375,0.9321169257164,1.0,0.0,3.0,1.0,0.0
12217500,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1523132324219,0.7800728678703308,0.5721334218978882,0.5258949398994446,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554870605469,0.6252423524856567,0.2860673666000366,0.1991259753704071,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553039550781,0.6298134922981262,0.2926702499389648,0.2150529474020004,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571044921875,0.5795150995254517,0.2284721285104751,0.23045215010643,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587829589844,0.5405382513999939,0.1901781409978866,0.922884166240692,284.1539306640625,284.95001220703125,298.4134521484375,288.6590270996094,297.7327575683594,297.2764892578125,284.1440734863281,1.0,0.6687870621681213,0.5706384778022766,0.5706384778022766,1.0,1.0,-2.615659475326538,1.0515592098236084,1.5641002655029297,0.4628748297691345,0.9115986824035645,0.9115986824035645,0.0,409.0679321289063,410.0,39419.45703125,0.0,2840.91162109375,1.0,280.0983581542969,282.6266784667969,291.720458984375,294.344482421875,293.1499938964844,293.1499938964844,280.04998779296875,36846.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922974705696106,1.0,0.0,0.0,3.7516045570373535,3.751629590988159,9.391335993313988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.7978515625,0.0,1655.6837158203125,1895.4371337890625,0.0,3616.585205078125,0.928537905216217,1.0,0.0,3.0,1.0,0.0
12217560,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1067199707031,0.7794457077980042,0.5713013410568237,0.5251989364624023,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070861816406,0.62540602684021,0.2866041660308838,0.19949871301651,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070556640625,0.6293368935585022,0.2922151684761047,0.2147553414106369,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.5792686939239502,0.2284321933984756,0.2304452210664749,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10748291015625,0.5397700071334839,0.1896555423736572,0.9206662178039552,284.1069030761719,284.95001220703125,298.4384155273437,288.6644897460937,297.7351379394531,297.26422119140625,284.1058349609375,1.0,0.6687750816345215,0.5701584815979004,0.5701584815979004,1.0,1.0,-2.6124329566955566,1.0495530366897583,1.5628798007965088,0.461585521697998,0.9054555296897888,0.9054555296897888,0.0,409.7120056152344,410.0,39453.63671875,0.0,2837.756591796875,1.0,280.05743408203125,282.5859375,291.6995544433594,294.2772827148437,293.1499938964844,293.1499938964844,279.75,36993.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254268407821656,1.0,0.0,0.0,3.731915473937988,3.731940507888794,9.293020752920712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.22412109375,0.0,1633.8299560546875,1895.4371337890625,0.0,3639.15380859375,0.9242574572563172,1.0,0.0,3.0,1.0,0.0
12217620,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237060546875,0.7782633900642395,0.569389283657074,0.5236278772354126,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.6258335113525391,0.2876403927803039,0.2002266496419906,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.6284869909286499,0.2912627160549164,0.2141423225402832,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241638183594,0.5788782238960266,0.2283088862895965,0.2303933352231979,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9243469238281,0.538361132144928,0.1885991692543029,0.9161928296089172,283.9238586425781,284.95001220703125,298.48736572265625,288.67529296875,297.7412109375,297.2426147460937,283.9230651855469,1.0,0.6685013175010681,0.5691985487937927,0.5691985487937927,1.0,1.0,-2.605621576309204,1.045390248298645,1.5602312088012695,0.4589257538318634,0.8902442455291748,0.8902442455291748,0.0,410.5465393066406,410.0,40366.13671875,0.0,2828.77197265625,1.0,279.7577819824219,282.3785705566406,291.70916748046875,294.3436889648437,293.1499938964844,293.1499938964844,280.04998779296875,37338.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349642992019652,1.0,0.0,0.0,3.6831343173980713,3.683158874511719,9.05166359643772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9140625,0.0,1580.4500732421875,1895.4371337890625,0.0,3726.55859375,0.9135754108428956,1.0,0.0,3.0,1.0,0.0
12217680,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237060546875,0.7782633900642395,0.569389283657074,0.5236278772354126,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.6258335113525391,0.2876403927803039,0.2002266496419906,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.6284869909286499,0.2912627160549164,0.2141423225402832,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241638183594,0.5788782238960266,0.2283088862895965,0.2303933352231979,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9243469238281,0.538361132144928,0.1885991692543029,0.9161928296089172,283.9238586425781,284.95001220703125,298.48736572265625,288.67529296875,297.7412109375,297.2426147460937,283.9230651855469,1.0,0.6685013175010681,0.5691985487937927,0.5691985487937927,1.0,1.0,-2.605621576309204,1.045390248298645,1.5602312088012695,0.4589257538318634,0.8902442455291748,0.8902442455291748,0.0,410.5465393066406,410.0,40366.13671875,0.0,2828.77197265625,1.0,279.7577819824219,282.3785705566406,291.70916748046875,294.3436889648437,293.1499938964844,293.1499938964844,280.04998779296875,37338.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349642992019652,1.0,0.0,0.0,3.6831343173980713,3.683158874511719,9.05166359643772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9140625,0.0,1580.4500732421875,1895.4371337890625,0.0,3726.55859375,0.9135754108428956,1.0,0.0,3.0,1.0,0.0
12217740,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253967285156,0.7782622575759888,0.5701320171356201,0.5234656929969788,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12451171875,0.6269875764846802,0.2897239625453949,0.2013464868068695,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1245422363281,0.6284396648406982,0.2915450036525726,0.2140254080295562,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240539550781,0.5793365240097046,0.2290413379669189,0.2307800203561782,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235656738281,0.5377938151359558,0.1883031129837036,0.9135722517967224,284.1249084472656,284.95001220703125,298.5349426269531,288.6859436035156,297.7576599121094,297.23907470703125,284.1278381347656,1.0,0.668289065361023,0.5682386755943298,0.5682386755943298,1.0,1.0,-2.604511976242065,1.0437880754470823,1.560723900794983,0.4573920667171478,0.8808037042617798,0.8808037042617798,0.0,410.2765502929688,410.0,39198.10546875,0.0,2825.525146484375,1.0,280.042236328125,282.6154479980469,291.62579345703125,294.11993408203125,293.1499938964844,293.1499938964844,280.3500061035156,37288.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185007810592652,1.0,0.0,0.0,3.634150743484497,3.6341748237609854,8.812501164356945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.75634765625,0.0,1525.2027587890625,1895.4371337890625,0.0,3575.31640625,0.902645230293274,1.0,0.0,3.0,1.0,0.0
12217800,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253967285156,0.7782622575759888,0.5701320171356201,0.5234656929969788,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12451171875,0.6269875764846802,0.2897239625453949,0.2013464868068695,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1245422363281,0.6284396648406982,0.2915450036525726,0.2140254080295562,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240539550781,0.5793365240097046,0.2290413379669189,0.2307800203561782,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235656738281,0.5377938151359558,0.1883031129837036,0.9135722517967224,284.1249084472656,284.95001220703125,298.5349426269531,288.6859436035156,297.7576599121094,297.23907470703125,284.1278381347656,1.0,0.668289065361023,0.5682386755943298,0.5682386755943298,1.0,1.0,-2.604511976242065,1.0437880754470823,1.560723900794983,0.4573920667171478,0.8808037042617798,0.8808037042617798,0.0,410.2765502929688,410.0,39198.10546875,0.0,2825.525146484375,1.0,280.042236328125,282.6154479980469,291.62579345703125,294.11993408203125,293.1499938964844,293.1499938964844,280.3500061035156,37288.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185007810592652,1.0,0.0,0.0,3.634150743484497,3.6341748237609854,8.812501164356945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.75634765625,0.0,1525.2027587890625,1895.4371337890625,0.0,3575.31640625,0.902645230293274,1.0,0.0,3.0,1.0,0.0
12217860,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35064697265625,0.7799312472343445,0.5730319023132324,0.525628387928009,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.6292639970779419,0.2929157018661499,0.2032521367073059,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.6296395659446716,0.2930841147899627,0.2148686200380325,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3492126464844,0.5811728239059448,0.2307335883378982,0.2321185022592544,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34869384765625,0.5386447310447693,0.1889089345932006,0.9150972962379456,284.35015869140625,284.95001220703125,298.5810546875,288.6965026855469,297.78253173828125,297.2501525878906,284.3533630371094,1.0,0.6687337160110474,0.5673548579216003,0.5673548579216003,1.0,1.0,-2.6148276329040527,1.0473490953445437,1.5674785375595093,0.4585165977478027,0.874593198299408,0.874593198299408,0.0,409.0420837402344,410.0,38223.2265625,0.0,2839.277587890625,1.0,280.3414306640625,282.879150390625,291.62261962890625,294.0330505371094,293.1499938964844,293.1499938964844,280.6499938964844,37087.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000932574272156,1.0,0.0,0.0,3.592623710632324,3.592647314071656,8.612252599959902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.576171875,0.0,1478.2786865234375,1895.4371337890625,0.0,3404.45361328125,0.8932611346244812,1.0,0.0,3.0,1.0,0.0
12217920,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35064697265625,0.7799312472343445,0.5730319023132324,0.525628387928009,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.6292639970779419,0.2929157018661499,0.2032521367073059,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.6296395659446716,0.2930841147899627,0.2148686200380325,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3492126464844,0.5811728239059448,0.2307335883378982,0.2321185022592544,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34869384765625,0.5386447310447693,0.1889089345932006,0.9150972962379456,284.35015869140625,284.95001220703125,298.5810546875,288.6965026855469,297.78253173828125,297.2501525878906,284.3533630371094,1.0,0.6687337160110474,0.5673548579216003,0.5673548579216003,1.0,1.0,-2.6148276329040527,1.0473490953445437,1.5674785375595093,0.4585165977478027,0.874593198299408,0.874593198299408,0.0,409.0420837402344,410.0,38223.2265625,0.0,2839.277587890625,1.0,280.3414306640625,282.879150390625,291.62261962890625,294.0330505371094,293.1499938964844,293.1499938964844,280.6499938964844,37087.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000932574272156,1.0,0.0,0.0,3.592623710632324,3.592647314071656,8.612252599959902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.576171875,0.0,1478.2786865234375,1895.4371337890625,0.0,3404.45361328125,0.8932611346244812,1.0,0.0,3.0,1.0,0.0
12217980,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.7821755409240723,0.5767726302146912,0.5287356376647949,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.6320497989654541,0.2967188358306885,0.2056208699941635,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.6313916444778442,0.295266181230545,0.2162380963563919,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5750732421875,0.5836586952209473,0.2329714745283126,0.234044536948204,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57452392578125,0.5402422547340393,0.1900560855865478,0.9193589687347412,284.5760192871094,284.95001220703125,298.62567138671875,288.7069702148437,297.810546875,297.2673034667969,284.5792541503906,1.0,0.669812798500061,0.5664710402488708,0.5664710402488708,1.0,1.0,-2.6317033767700195,1.0538142919540403,1.5778892040252686,0.4611215889453888,0.8713987469673157,0.8713987469673157,0.0,407.7845764160156,410.0,37378.44921875,0.0,2865.29541015625,1.0,280.64111328125,283.1444091796875,291.6466064453125,293.9989318847656,293.1499938964844,293.1499938964844,280.95001220703125,36806.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850892186164856,1.0,0.0,0.0,3.561495780944824,3.561519145965576,8.463659355584241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.0302734375,0.0,1442.8056640625,1895.4371337890625,0.0,3264.25390625,0.8861337900161743,1.0,0.0,3.0,1.0,0.0
12218040,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.7821755409240723,0.5767726302146912,0.5287356376647949,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.6320497989654541,0.2967188358306885,0.2056208699941635,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.6313916444778442,0.295266181230545,0.2162380963563919,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5750732421875,0.5836586952209473,0.2329714745283126,0.234044536948204,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57452392578125,0.5402422547340393,0.1900560855865478,0.9193589687347412,284.5760192871094,284.95001220703125,298.62567138671875,288.7069702148437,297.810546875,297.2673034667969,284.5792541503906,1.0,0.669812798500061,0.5664710402488708,0.5664710402488708,1.0,1.0,-2.6317033767700195,1.0538142919540403,1.5778892040252686,0.4611215889453888,0.8713987469673157,0.8713987469673157,0.0,407.7845764160156,410.0,37378.44921875,0.0,2865.29541015625,1.0,280.64111328125,283.1444091796875,291.6466064453125,293.9989318847656,293.1499938964844,293.1499938964844,280.95001220703125,36806.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850892186164856,1.0,0.0,0.0,3.561495780944824,3.561519145965576,8.463659355584241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.0302734375,0.0,1442.8056640625,1895.4371337890625,0.0,3264.25390625,0.8861337900161743,1.0,0.0,3.0,1.0,0.0
12218100,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7833254933357239,0.5787802338600159,0.5303974151611328,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.633510947227478,0.2987551093101501,0.2068991065025329,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.6323351860046387,0.2964865565299988,0.2170188426971435,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.5849888920783997,0.2342099696397781,0.235130026936531,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.5411653518676758,0.1907511502504348,0.9220914244651794,284.7313537597656,284.95001220703125,298.6473999023437,288.712158203125,297.8247985839844,297.2765808105469,284.7429504394531,1.0,0.6705387234687805,0.5660291314125061,0.5660291314125061,1.0,1.0,-2.641418933868408,1.0576071739196775,1.5838117599487305,0.4627106487751007,0.8714382648468018,0.8714382648468018,0.0,407.2798156738281,410.0,36597.8828125,0.0,2881.343017578125,1.0,280.8961181640625,283.3385009765625,291.6337585449219,293.8905944824219,293.1499938964844,293.1499938964844,280.95001220703125,36634.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763978481292725,1.0,0.0,0.0,3.55021595954895,3.550239086151123,8.410132181779773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.44970703125,0.0,1429.5758056640625,1895.4371337890625,0.0,3182.81396484375,0.8835383057594299,1.0,0.0,3.0,1.0,0.0
