time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218160,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.7846153378486633,0.5809481143951416,0.5322937965393066,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.6350778341293335,0.3008983135223388,0.2082705944776535,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.6333887577056885,0.2978150248527527,0.2179023623466491,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.5864384174346924,0.2355403751134872,0.2363273352384567,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.5422263741493225,0.1915336698293686,0.9253158569335938,284.79937744140625,284.95001220703125,298.6687316894531,288.71734619140625,297.8393859863281,297.2869873046875,284.8025207519531,1.0,0.6713920831680298,0.5653306245803833,0.5653306245803833,1.0,1.0,-2.6524252891540527,1.0616772174835205,1.5907481908798218,0.4642844200134277,0.8711650967597961,0.8711650967597961,0.0,406.765380859375,410.0,36597.02734375,0.0,2899.867431640625,1.0,280.9408569335937,283.40496826171875,291.6708068847656,293.9750671386719,293.1499938964844,293.1499938964844,281.25,36479.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730530142784119,1.0,0.0,0.0,3.542606830596924,3.5426299571990967,8.374121307497262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.24462890625,0.0,1420.4193115234375,1895.4371337890625,0.0,3151.447265625,0.8816919326782227,1.0,0.0,3.0,1.0,0.0
12218220,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7871518135070801,0.5854268670082092,0.5361484885215759,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6382573843002319,0.3053440451622009,0.2111144363880157,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6355249881744385,0.3006105720996856,0.219759002327919,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.5893680453300476,0.2383335828781128,0.2388481199741363,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.544435977935791,0.1932274252176284,0.9323765635490416,285.01873779296875,284.95001220703125,298.710205078125,288.7276916503906,297.8680419921875,297.3076477050781,285.0216979980469,1.0,0.6733483672142029,0.5639336109161377,0.5639336109161377,1.0,1.0,-2.6756815910339355,1.0702991485595703,1.6053824424743652,0.4676495492458343,0.8738284111022949,0.8738284111022949,0.0,405.9889831542969,410.0,35862.01171875,0.0,2940.724365234375,1.0,281.2407531738281,283.6595764160156,291.6896057128906,293.94976806640625,293.1499938964844,293.1499938964844,281.54998779296875,36130.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627026081085205,1.0,0.0,0.0,3.536787748336792,3.5368106365203857,8.346632398570364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.5146484375,0.0,1411.7728271484375,1895.4371337890625,0.0,3054.354248046875,0.8801392912864685,1.0,0.0,3.0,1.0,0.0
12218280,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7871518135070801,0.5854268670082092,0.5361484885215759,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6382573843002319,0.3053440451622009,0.2111144363880157,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6355249881744385,0.3006105720996856,0.219759002327919,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.5893680453300476,0.2383335828781128,0.2388481199741363,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.544435977935791,0.1932274252176284,0.9323765635490416,285.01873779296875,284.95001220703125,298.710205078125,288.7276916503906,297.8680419921875,297.3076477050781,285.0216979980469,1.0,0.6733483672142029,0.5639336109161377,0.5639336109161377,1.0,1.0,-2.6756815910339355,1.0702991485595703,1.6053824424743652,0.4676495492458343,0.8738284111022949,0.8738284111022949,0.0,405.9889831542969,410.0,35862.01171875,0.0,2940.724365234375,1.0,281.2407531738281,283.6595764160156,291.6896057128906,293.94976806640625,293.1499938964844,293.1499938964844,281.54998779296875,36130.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627026081085205,1.0,0.0,0.0,3.536787748336792,3.5368106365203857,8.346632398570364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.5146484375,0.0,1411.7728271484375,1895.4371337890625,0.0,3054.354248046875,0.8801392912864685,1.0,0.0,3.0,1.0,0.0
12218340,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7897494435310364,0.5900850892066956,0.5402014851570129,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.641571044921875,0.3100210130214691,0.2141149938106537,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.6377784609794617,0.3036200702190399,0.221768319606781,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.5923988223075867,0.2413119971752166,0.2415516078472137,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.5468193888664246,0.1951062679290771,0.9402831196784972,285.2402648925781,284.95001220703125,298.75,288.7380065917969,297.896240234375,297.3286437988281,285.24322509765625,1.0,0.6755930781364441,0.5625365972518921,0.5625365972518921,1.0,1.0,-2.7008655071258545,1.0797359943389893,1.6211293935775757,0.4714001715183258,0.8794583678245544,0.8794583678245544,0.0,405.3896789550781,410.0,35283.63671875,0.0,2986.571044921875,1.0,281.5407409667969,283.91558837890625,291.7061462402344,293.9289855957031,293.1499938964844,293.1499938964844,281.8500061035156,35774.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534562587738037,1.0,0.0,0.0,3.544315814971924,3.5443389415740967,8.382202167922514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.728515625,0.0,1417.096435546875,1895.4371337890625,0.0,2967.652587890625,0.8815523982048035,1.0,0.0,3.0,1.0,0.0
12218400,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7897494435310364,0.5900850892066956,0.5402014851570129,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.641571044921875,0.3100210130214691,0.2141149938106537,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.6377784609794617,0.3036200702190399,0.221768319606781,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.5923988223075867,0.2413119971752166,0.2415516078472137,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.5468193888664246,0.1951062679290771,0.9402831196784972,285.2402648925781,284.95001220703125,298.75,288.7380065917969,297.896240234375,297.3286437988281,285.24322509765625,1.0,0.6755930781364441,0.5625365972518921,0.5625365972518921,1.0,1.0,-2.7008655071258545,1.0797359943389893,1.6211293935775757,0.4714001715183258,0.8794583678245544,0.8794583678245544,0.0,405.3896789550781,410.0,35283.63671875,0.0,2986.571044921875,1.0,281.5407409667969,283.91558837890625,291.7061462402344,293.9289855957031,293.1499938964844,293.1499938964844,281.8500061035156,35774.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534562587738037,1.0,0.0,0.0,3.544315814971924,3.5443389415740967,8.382202167922514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.728515625,0.0,1417.096435546875,1895.4371337890625,0.0,2967.652587890625,0.8815523982048035,1.0,0.0,3.0,1.0,0.0
12218460,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.7923991680145264,0.5948949456214905,0.5443829298019409,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.6450411677360535,0.3149242997169494,0.2172676175832748,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.6401678323745728,0.3068314790725708,0.2239249795675277,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.5955340266227722,0.2444664090871811,0.2444257289171219,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.5493959188461304,0.1971673369407653,0.9490320086479188,285.4605712890625,284.95001220703125,298.78521728515625,288.7455139160156,297.92266845703125,297.3499755859375,285.46319580078125,1.0,0.6780795454978943,0.5608341097831726,0.5608341097831726,1.0,1.0,-2.727859735488892,1.0895532369613647,1.6383066177368164,0.475130558013916,0.8880340456962585,0.8880340456962585,0.0,404.8895263671875,410.0,34784.37109375,0.0,3036.974609375,1.0,281.84088134765625,284.1689147949219,291.7218322753906,293.9144897460937,293.1499938964844,293.1499938964844,282.1499938964844,35425.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458135724067688,1.0,0.0,0.0,3.564949750900269,3.5649728775024414,8.480083124595694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.5263671875,0.0,1436.3912353515625,1895.4371337890625,0.0,2896.076171875,0.8858970403671265,1.0,0.0,3.0,1.0,0.0
12218520,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.7923991680145264,0.5948949456214905,0.5443829298019409,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.6450411677360535,0.3149242997169494,0.2172676175832748,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.6401678323745728,0.3068314790725708,0.2239249795675277,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.5955340266227722,0.2444664090871811,0.2444257289171219,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.5493959188461304,0.1971673369407653,0.9490320086479188,285.4605712890625,284.95001220703125,298.78521728515625,288.7455139160156,297.92266845703125,297.3499755859375,285.46319580078125,1.0,0.6780795454978943,0.5608341097831726,0.5608341097831726,1.0,1.0,-2.727859735488892,1.0895532369613647,1.6383066177368164,0.475130558013916,0.8880340456962585,0.8880340456962585,0.0,404.8895263671875,410.0,34784.37109375,0.0,3036.974609375,1.0,281.84088134765625,284.1689147949219,291.7218322753906,293.9144897460937,293.1499938964844,293.1499938964844,282.1499938964844,35425.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458135724067688,1.0,0.0,0.0,3.564949750900269,3.5649728775024414,8.480083124595694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.5263671875,0.0,1436.3912353515625,1895.4371337890625,0.0,2896.076171875,0.8858970403671265,1.0,0.0,3.0,1.0,0.0
12218580,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6765441894531,0.7951058745384216,0.5998479127883911,0.5486953854560852,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.6486591100692749,0.3200250267982483,0.2205547094345092,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.6426668167114258,0.3101926445960998,0.2261925190687179,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.5987473726272583,0.2477701157331466,0.2474467158317566,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.5521358847618103,0.1993809193372726,0.958497166633606,285.6761779785156,284.95001220703125,298.8133239746094,288.74774169921875,297.9461975097656,297.3712463378906,285.6785888671875,1.0,0.68077152967453,0.5591315627098083,0.5591315627098083,1.0,1.0,-2.7564141750335693,1.0999871492385864,1.6564269065856934,0.4791374206542969,0.8994560837745667,0.8994560837745667,0.0,404.4666748046875,410.0,34300.05078125,0.0,3091.484619140625,1.0,282.14111328125,284.41619873046875,291.73052978515625,293.89556884765625,293.1499938964844,293.1499938964844,282.45001220703125,35103.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394924402236938,1.0,0.0,0.0,3.597670078277588,3.59769344329834,8.636464485789475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.09375,0.0,1469.112548828125,1895.4371337890625,0.0,2836.973388671875,0.8929712772369385,1.0,0.0,3.0,1.0,0.0
12218640,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6765441894531,0.7951058745384216,0.5998479127883911,0.5486953854560852,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.6486591100692749,0.3200250267982483,0.2205547094345092,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.6426668167114258,0.3101926445960998,0.2261925190687179,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.5987473726272583,0.2477701157331466,0.2474467158317566,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.5521358847618103,0.1993809193372726,0.958497166633606,285.6761779785156,284.95001220703125,298.8133239746094,288.74774169921875,297.9461975097656,297.3712463378906,285.6785888671875,1.0,0.68077152967453,0.5591315627098083,0.5591315627098083,1.0,1.0,-2.7564141750335693,1.0999871492385864,1.6564269065856934,0.4791374206542969,0.8994560837745667,0.8994560837745667,0.0,404.4666748046875,410.0,34300.05078125,0.0,3091.484619140625,1.0,282.14111328125,284.41619873046875,291.73052978515625,293.89556884765625,293.1499938964844,293.1499938964844,282.45001220703125,35103.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394924402236938,1.0,0.0,0.0,3.597670078277588,3.59769344329834,8.636464485789475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.09375,0.0,1469.112548828125,1895.4371337890625,0.0,2836.973388671875,0.8929712772369385,1.0,0.0,3.0,1.0,0.0
12218700,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445129394531,0.7964270114898682,0.6023882031440735,0.5508267283439636,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.6504892706871033,0.3226446509361267,0.2222259193658828,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409729003906,0.6439214944839478,0.3119271695613861,0.2273414134979248,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.839111328125,0.6003440022468567,0.2494722604751587,0.2489859908819198,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367919921875,0.553525447845459,0.2005368322134018,0.9633866548538208,285.8426208496094,284.95001220703125,298.8248291015625,288.7469787597656,297.9568176269531,297.3816223144531,285.8540954589844,1.0,0.6821759939193726,0.5582802891731262,0.5582802891731262,1.0,1.0,-2.7709503173828125,1.1052948236465454,1.665655493736267,0.4811761975288391,0.9070003628730774,0.9070003628730774,0.0,404.3147888183594,410.0,33828.3828125,0.0,3119.815185546875,1.0,282.39752197265625,284.6105041503906,291.7051086425781,293.7890319824219,293.1499938964844,293.1499938964844,282.45001220703125,34935.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341077566146851,1.0,0.0,0.0,3.6180837154388414,3.6181070804595934,8.734750167604943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.7841796875,0.0,1490.054443359375,1895.4371337890625,0.0,2786.717041015625,0.8974569439888,1.0,0.0,3.0,1.0,0.0
12218760,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.7979359030723572,0.6051051020622253,0.5532199144363403,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.6524618268013,0.3253766000270843,0.2239888310432434,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.6453168392181396,0.3137729465961456,0.2285897433757782,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.602063000202179,0.251263678073883,0.2506255805492401,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.5550609827041626,0.2017749547958374,0.9686888456344604,285.91046142578125,284.95001220703125,298.83477783203125,288.7450561523437,297.96759033203125,297.3934326171875,285.9129333496094,1.0,0.6836578249931335,0.5573202967643738,0.5573202967643738,1.0,1.0,-2.786694288253784,1.110985279083252,1.6757091283798218,0.4833177030086517,0.9141411781311036,0.9141411781311036,0.0,404.0549011230469,410.0,33986.8125,0.0,3150.26611328125,1.0,282.4414367675781,284.6685485839844,291.7341003417969,293.8785400390625,293.1499938964844,293.1499938964844,282.1499938964844,34798.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342443704605103,1.0,0.0,0.0,3.641669511795044,3.641693115234375,8.849002597344224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.4599609375,0.0,1514.952392578125,1895.4371337890625,0.0,2787.990966796875,0.902603268623352,1.0,0.0,3.0,1.0,0.0
12218820,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154235839844,0.7994809746742249,0.6073240041732788,0.5560834407806396,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.6555202603340149,0.3295468389987945,0.2270174771547317,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.6471420526504517,0.3159753382205963,0.2304620295763015,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.6045401096343994,0.2537815868854522,0.2533338665962219,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.557165265083313,0.2033456861972808,0.9770960211753844,285.7156677246094,284.95001220703125,298.85009765625,288.73785400390625,297.9702453613281,297.3891906738281,285.7142944335937,1.0,0.6863687634468079,0.5554003715515137,0.5554003715515137,1.0,1.0,-2.8109593391418457,1.1190816164016724,1.6918777227401731,0.4861522912979126,0.9227582812309264,0.9227582812309264,0.0,404.62103271484375,410.0,35010.2421875,0.0,3202.255126953125,1.0,282.15777587890625,284.4328308105469,291.8289794921875,294.1158752441406,293.1499938964844,293.1499938964844,281.8500061035156,34901.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577191829681396,1.0,0.0,0.0,3.6833906173706055,3.683414936065674,9.052923815033864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.46533203125,0.0,1562.34228515625,1895.4371337890625,0.0,3007.615478515625,0.9119932651519777,1.0,0.0,3.0,1.0,0.0
12218880,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154235839844,0.7994809746742249,0.6073240041732788,0.5560834407806396,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.6555202603340149,0.3295468389987945,0.2270174771547317,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.6471420526504517,0.3159753382205963,0.2304620295763015,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.6045401096343994,0.2537815868854522,0.2533338665962219,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.557165265083313,0.2033456861972808,0.9770960211753844,285.7156677246094,284.95001220703125,298.85009765625,288.73785400390625,297.9702453613281,297.3891906738281,285.7142944335937,1.0,0.6863687634468079,0.5554003715515137,0.5554003715515137,1.0,1.0,-2.8109593391418457,1.1190816164016724,1.6918777227401731,0.4861522912979126,0.9227582812309264,0.9227582812309264,0.0,404.62103271484375,410.0,35010.2421875,0.0,3202.255126953125,1.0,282.15777587890625,284.4328308105469,291.8289794921875,294.1158752441406,293.1499938964844,293.1499938964844,281.8500061035156,34901.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577191829681396,1.0,0.0,0.0,3.6833906173706055,3.683414936065674,9.052923815033864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.46533203125,0.0,1562.34228515625,1895.4371337890625,0.0,3007.615478515625,0.9119932651519777,1.0,0.0,3.0,1.0,0.0
12218940,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.7992473244667053,0.6073698997497559,0.5565124154090881,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.6572279334068298,0.332459419965744,0.2291387915611267,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.6475275158882141,0.316786378622055,0.2312553226947784,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.6055552363395691,0.2551791667938232,0.2549213767051697,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.5576341152191162,0.203864574432373,0.9806708693504332,285.5132751464844,284.95001220703125,298.8598022460937,288.7264709472656,297.9596252441406,297.3670349121094,285.51153564453125,1.0,0.6882475018501282,0.5534803867340088,0.5534803867340088,1.0,1.0,-2.822284460067749,1.121435046195984,1.7008494138717651,0.4860762357711792,0.928612470626831,0.928612470626831,0.0,406.1940612792969,410.0,36071.87109375,0.0,3233.032958984375,1.0,281.8578491210937,284.1805419921875,291.8204345703125,294.1971435546875,293.1499938964844,293.1499938964844,281.54998779296875,35097.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803606629371643,1.0,0.0,0.0,3.717607259750366,3.7176315784454346,9.221897130373692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.408203125,0.0,1602.8177490234375,1895.4371337890625,0.0,3219.960693359375,0.9197959899902344,1.0,0.0,3.0,1.0,0.0
12219000,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.7992473244667053,0.6073698997497559,0.5565124154090881,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.6572279334068298,0.332459419965744,0.2291387915611267,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.6475275158882141,0.316786378622055,0.2312553226947784,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.6055552363395691,0.2551791667938232,0.2549213767051697,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.5576341152191162,0.203864574432373,0.9806708693504332,285.5132751464844,284.95001220703125,298.8598022460937,288.7264709472656,297.9596252441406,297.3670349121094,285.51153564453125,1.0,0.6882475018501282,0.5534803867340088,0.5534803867340088,1.0,1.0,-2.822284460067749,1.121435046195984,1.7008494138717651,0.4860762357711792,0.928612470626831,0.928612470626831,0.0,406.1940612792969,410.0,36071.87109375,0.0,3233.032958984375,1.0,281.8578491210937,284.1805419921875,291.8204345703125,294.1971435546875,293.1499938964844,293.1499938964844,281.54998779296875,35097.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803606629371643,1.0,0.0,0.0,3.717607259750366,3.7176315784454346,9.221897130373692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.408203125,0.0,1602.8177490234375,1895.4371337890625,0.0,3219.960693359375,0.9197959899902344,1.0,0.0,3.0,1.0,0.0
12219060,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.7984164357185364,0.6064598560333252,0.5559408664703369,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.6583330631256104,0.3346698582172394,0.2307347506284713,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.6472873687744141,0.3168590068817138,0.23145791888237,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.6058728098869324,0.25590780377388,0.2558033466339111,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.5572295188903809,0.2037109136581421,0.9809201955795288,285.3048095703125,284.95001220703125,298.8644104003906,288.7113647460937,297.9439697265625,297.34014892578125,285.30291748046875,1.0,0.6893445253372192,0.5516331791877747,0.5516331791877747,1.0,1.0,-2.825946807861328,1.1204859018325806,1.705461025238037,0.4843663871288299,0.931634485721588,0.931634485721588,0.0,407.75531005859375,410.0,37028.9375,0.0,3248.102783203125,1.0,281.5576171875,283.9256591796875,291.7820739746094,294.2225341796875,293.1499938964844,293.1499938964844,281.25,35336.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974544405937195,1.0,0.0,0.0,3.742971658706665,3.742996454238892,9.34816455355758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.2939453125,0.0,1633.992431640625,1895.4371337890625,0.0,3379.844482421875,0.925646424293518,1.0,0.0,3.0,1.0,0.0
12219120,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.7984164357185364,0.6064598560333252,0.5559408664703369,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.6583330631256104,0.3346698582172394,0.2307347506284713,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.6472873687744141,0.3168590068817138,0.23145791888237,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.6058728098869324,0.25590780377388,0.2558033466339111,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.5572295188903809,0.2037109136581421,0.9809201955795288,285.3048095703125,284.95001220703125,298.8644104003906,288.7113647460937,297.9439697265625,297.34014892578125,285.30291748046875,1.0,0.6893445253372192,0.5516331791877747,0.5516331791877747,1.0,1.0,-2.825946807861328,1.1204859018325806,1.705461025238037,0.4843663871288299,0.931634485721588,0.931634485721588,0.0,407.75531005859375,410.0,37028.9375,0.0,3248.102783203125,1.0,281.5576171875,283.9256591796875,291.7820739746094,294.2225341796875,293.1499938964844,293.1499938964844,281.25,35336.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974544405937195,1.0,0.0,0.0,3.742971658706665,3.742996454238892,9.34816455355758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.2939453125,0.0,1633.992431640625,1895.4371337890625,0.0,3379.844482421875,0.925646424293518,1.0,0.0,3.0,1.0,0.0
12219180,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7972944974899292,0.6048112511634827,0.5546982288360596,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.6591518521308899,0.3364542722702026,0.2320077419281005,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.646744966506958,0.3164692521095276,0.2312971949577331,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6058337688446045,0.2562173008918762,0.2562341392040252,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.5563567280769348,0.2031511068344116,0.979040265083313,285.0998840332031,284.95001220703125,298.8643798828125,288.6928405761719,297.9259338378906,297.31268310546875,285.0981140136719,1.0,0.6898125410079956,0.5497859716415405,0.5497859716415405,1.0,1.0,-2.8247082233428955,1.1173651218414309,1.7073429822921753,0.4815555810928345,0.9319372177124025,0.9319372177124025,0.0,409.0357360839844,410.0,38016.4765625,0.0,3251.72265625,1.0,281.2574462890625,283.6779479980469,291.7462158203125,294.2440490722656,293.1499938964844,293.1499938964844,280.95001220703125,35590.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107803106307985,1.0,0.0,0.0,3.7588589191436768,3.7588839530944815,9.427690770280606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.33056640625,0.0,1654.5330810546875,1895.4371337890625,0.0,3503.84423828125,0.929381251335144,1.0,0.0,3.0,1.0,0.0
12219240,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7972944974899292,0.6048112511634827,0.5546982288360596,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.6591518521308899,0.3364542722702026,0.2320077419281005,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.646744966506958,0.3164692521095276,0.2312971949577331,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6058337688446045,0.2562173008918762,0.2562341392040252,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.5563567280769348,0.2031511068344116,0.979040265083313,285.0998840332031,284.95001220703125,298.8643798828125,288.6928405761719,297.9259338378906,297.31268310546875,285.0981140136719,1.0,0.6898125410079956,0.5497859716415405,0.5497859716415405,1.0,1.0,-2.8247082233428955,1.1173651218414309,1.7073429822921753,0.4815555810928345,0.9319372177124025,0.9319372177124025,0.0,409.0357360839844,410.0,38016.4765625,0.0,3251.72265625,1.0,281.2574462890625,283.6779479980469,291.7462158203125,294.2440490722656,293.1499938964844,293.1499938964844,280.95001220703125,35590.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107803106307985,1.0,0.0,0.0,3.7588589191436768,3.7588839530944815,9.427690770280606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.33056640625,0.0,1654.5330810546875,1895.4371337890625,0.0,3503.84423828125,0.929381251335144,1.0,0.0,3.0,1.0,0.0
12219300,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7967061400413513,0.603778064250946,0.5539194941520691,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6595453023910522,0.3372563421726227,0.2325865179300308,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6464522480964661,0.3161772489547729,0.2311501652002334,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6057772636413574,0.2562793791294098,0.2563592493534088,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5558693408966064,0.2027890384197235,0.9777042865753174,284.9522705078125,284.95001220703125,298.86279296875,288.6824035644531,297.9168701171875,297.2999572753906,284.9429016113281,1.0,0.6898732781410217,0.5488623976707458,0.5488623976707458,1.0,1.0,-2.8231351375579834,1.1153793334960938,1.7077558040618896,0.4799283444881439,0.930524468421936,0.930524468421936,0.0,409.5101623535156,410.0,38943.7734375,0.0,3250.76513671875,1.0,280.9983825683594,283.4898376464844,291.7572631835937,294.35943603515625,293.1499938964844,293.1499938964844,280.95001220703125,35732.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919315218925476,1.0,0.0,0.0,3.7633466720581055,3.763371706008911,9.450216111872578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.49609375,0.0,1660.9013671875,1895.4371337890625,0.0,3582.83740234375,0.9304512143135072,1.0,0.0,3.0,1.0,0.0
12219360,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7959587574005127,0.6025717258453369,0.5528645515441895,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6598374247550964,0.3379733562469482,0.2330805659294128,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6460537314414978,0.3157938122749328,0.2309060841798782,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6056119799613953,0.2562610208988189,0.2563782036304474,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.555260419845581,0.2023531645536422,0.9759341478347778,284.8993225097656,284.95001220703125,298.8602294921875,288.6712951660156,297.9076538085937,297.287353515625,284.8975524902344,1.0,0.6898122429847717,0.5481874346733093,0.5481874346733093,1.0,1.0,-2.820318937301636,1.1131725311279297,1.707146406173706,0.4783618748188019,0.9296088814735411,0.9296088814735411,0.0,409.9981689453125,410.0,39019.41015625,0.0,3247.306884765625,1.0,280.9573974609375,283.4374084472656,291.7181091308594,294.2756652832031,293.1499938964844,293.1499938964844,280.6499938964844,35851.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228469133377076,1.0,0.0,0.0,3.765106201171875,3.7651312351226807,9.459054695071244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.5146484375,0.0,1663.8939208984375,1895.4371337890625,0.0,3615.407958984375,0.9309539198875428,1.0,0.0,3.0,1.0,0.0
12219420,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.7944868206977844,0.5999277234077454,0.5506382584571838,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.660422146320343,0.3392761647701263,0.2340011745691299,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.6452590823173523,0.3148983418941498,0.2303495705127716,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.6052553653717041,0.2560955882072449,0.2563092410564422,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.5539875030517578,0.201355904340744,0.9718739986419678,284.69879150390625,284.95001220703125,298.8525085449219,288.6471252441406,297.8898010253906,297.2649230957031,284.6970520019531,1.0,0.6894630193710327,0.5468374490737915,0.5468374490737915,1.0,1.0,-2.813594579696656,1.1083213090896606,1.705273151397705,0.4750271439552307,0.924605667591095,0.924605667591095,0.0,410.7215576171875,410.0,39958.125,0.0,3236.941162109375,1.0,280.6573486328125,283.1993103027344,291.6908264160156,294.3065490722656,293.1499938964844,293.1499938964844,280.3500061035156,36122.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93436199426651,1.0,0.0,0.0,3.761354446411133,3.7613797187805176,9.440213375455642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.54296875,0.0,1661.5615234375,1895.4371337890625,0.0,3721.057373046875,0.9302871227264404,1.0,0.0,3.0,1.0,0.0
12219480,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.7944868206977844,0.5999277234077454,0.5506382584571838,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.660422146320343,0.3392761647701263,0.2340011745691299,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.6452590823173523,0.3148983418941498,0.2303495705127716,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.6052553653717041,0.2560955882072449,0.2563092410564422,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.5539875030517578,0.201355904340744,0.9718739986419678,284.69879150390625,284.95001220703125,298.8525085449219,288.6471252441406,297.8898010253906,297.2649230957031,284.6970520019531,1.0,0.6894630193710327,0.5468374490737915,0.5468374490737915,1.0,1.0,-2.813594579696656,1.1083213090896606,1.705273151397705,0.4750271439552307,0.924605667591095,0.924605667591095,0.0,410.7215576171875,410.0,39958.125,0.0,3236.941162109375,1.0,280.6573486328125,283.1993103027344,291.6908264160156,294.3065490722656,293.1499938964844,293.1499938964844,280.3500061035156,36122.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93436199426651,1.0,0.0,0.0,3.761354446411133,3.7613797187805176,9.440213375455642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.54296875,0.0,1661.5615234375,1895.4371337890625,0.0,3721.057373046875,0.9302871227264404,1.0,0.0,3.0,1.0,0.0
12219540,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.7928887605667114,0.5969427227973938,0.5480949282646179,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.6609045267105103,0.3403871357440948,0.2347895205020904,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992980957031,0.6443655490875244,0.313813716173172,0.2296544462442398,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4995422363281,0.604771614074707,0.2557504773139953,0.2560614943504333,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999084472656,0.5525456666946411,0.200184941291809,0.9669923186302184,284.4990539550781,284.95001220703125,298.8416748046875,288.62066650390625,297.8721923828125,297.2450561523437,284.4973449707031,1.0,0.6888402700424194,0.5454875230789185,0.5454875230789185,1.0,1.0,-2.804893016815185,1.1025999784469604,1.702293038368225,0.4712627530097961,0.9169442653656006,0.9169442653656006,0.0,411.2876281738281,410.0,40830.2265625,0.0,3221.796630859375,1.0,280.3573913574219,282.9645080566406,291.661376953125,294.3319396972656,293.1499938964844,293.1499938964844,280.04998779296875,36406.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452593326568604,1.0,0.0,0.0,3.747076749801636,3.7471017837524414,9.368680480292824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.240234375,0.0,1647.0023193359375,1895.4371337890625,0.0,3820.155517578125,0.927268922328949,1.0,0.0,3.0,1.0,0.0
12219600,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.7928887605667114,0.5969427227973938,0.5480949282646179,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.6609045267105103,0.3403871357440948,0.2347895205020904,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992980957031,0.6443655490875244,0.313813716173172,0.2296544462442398,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4995422363281,0.604771614074707,0.2557504773139953,0.2560614943504333,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999084472656,0.5525456666946411,0.200184941291809,0.9669923186302184,284.4990539550781,284.95001220703125,298.8416748046875,288.62066650390625,297.8721923828125,297.2450561523437,284.4973449707031,1.0,0.6888402700424194,0.5454875230789185,0.5454875230789185,1.0,1.0,-2.804893016815185,1.1025999784469604,1.702293038368225,0.4712627530097961,0.9169442653656006,0.9169442653656006,0.0,411.2876281738281,410.0,40830.2265625,0.0,3221.796630859375,1.0,280.3573913574219,282.9645080566406,291.661376953125,294.3319396972656,293.1499938964844,293.1499938964844,280.04998779296875,36406.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452593326568604,1.0,0.0,0.0,3.747076749801636,3.7471017837524414,9.368680480292824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.240234375,0.0,1647.0023193359375,1895.4371337890625,0.0,3820.155517578125,0.927268922328949,1.0,0.0,3.0,1.0,0.0
12219660,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.30078125,0.7911663055419922,0.5936523079872131,0.5452714562416077,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011779785156,0.6612866520881653,0.3413264453411102,0.2354604303836822,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30126953125,0.6433777809143066,0.3125624656677246,0.228838562965393,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014831542969,0.6041675209999084,0.2552475929260254,0.2556585073471069,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3018493652344,0.5509483218193054,0.1988646239042282,0.9614065289497375,284.301025390625,284.95001220703125,298.8282165527344,288.59234619140625,297.8549499511719,297.2272644042969,284.2994079589844,1.0,0.6879948973655701,0.5443516373634338,0.5443516373634338,1.0,1.0,-2.794475078582764,1.096421241760254,1.6980537176132202,0.467424601316452,0.90665465593338,0.90665465593338,0.0,411.7471923828125,410.0,41633.65625,0.0,3202.6962890625,1.0,280.0575561523437,282.73394775390625,291.62957763671875,294.3509826660156,293.1499938964844,293.1499938964844,279.75,36712.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554228782653807,1.0,0.0,0.0,3.7214834690094,3.721508264541626,9.241138059223886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.96044921875,0.0,1619.59912109375,1895.4371337890625,0.0,3911.681640625,0.9217339754104614,1.0,0.0,3.0,1.0,0.0
12219720,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.30078125,0.7911663055419922,0.5936523079872131,0.5452714562416077,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011779785156,0.6612866520881653,0.3413264453411102,0.2354604303836822,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30126953125,0.6433777809143066,0.3125624656677246,0.228838562965393,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014831542969,0.6041675209999084,0.2552475929260254,0.2556585073471069,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3018493652344,0.5509483218193054,0.1988646239042282,0.9614065289497375,284.301025390625,284.95001220703125,298.8282165527344,288.59234619140625,297.8549499511719,297.2272644042969,284.2994079589844,1.0,0.6879948973655701,0.5443516373634338,0.5443516373634338,1.0,1.0,-2.794475078582764,1.096421241760254,1.6980537176132202,0.467424601316452,0.90665465593338,0.90665465593338,0.0,411.7471923828125,410.0,41633.65625,0.0,3202.6962890625,1.0,280.0575561523437,282.73394775390625,291.62957763671875,294.3509826660156,293.1499938964844,293.1499938964844,279.75,36712.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554228782653807,1.0,0.0,0.0,3.7214834690094,3.721508264541626,9.241138059223886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.96044921875,0.0,1619.59912109375,1895.4371337890625,0.0,3911.681640625,0.9217339754104614,1.0,0.0,3.0,1.0,0.0
12219780,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054077148437,0.7893269658088684,0.5900894999504089,0.5421983003616333,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10577392578125,0.6615768074989319,0.3421147167682647,0.2360279709100723,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058349609375,0.6423050165176392,0.3111662268638611,0.2279175668954849,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1060791015625,0.6034538745880127,0.2546074688434601,0.2551205158233642,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.54921555519104,0.1974194049835205,0.955229640007019,284.1056213378906,284.95001220703125,298.8127136230469,288.5625,297.8379211425781,297.2113037109375,284.1041259765625,1.0,0.686964750289917,0.5432156920433044,0.5432156920433044,1.0,1.0,-2.7825803756713867,1.0896073579788208,1.6929731369018557,0.4632821381092071,0.8937819600105286,0.8937819600105286,0.0,412.12738037109375,410.0,42421.20703125,0.0,3180.310302734375,1.0,279.7578125,282.5126953125,291.5969543457031,294.3675842285156,293.1499938964844,293.1499938964844,280.04998779296875,37047.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649460315704346,1.0,0.0,0.0,3.683484077453613,3.6835086345672607,9.053382541424072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.6572265625,0.0,1578.651123046875,1895.4371337890625,0.0,3996.55078125,0.91345477104187,1.0,0.0,3.0,1.0,0.0
12219840,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054077148437,0.7893269658088684,0.5900894999504089,0.5421983003616333,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10577392578125,0.6615768074989319,0.3421147167682647,0.2360279709100723,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058349609375,0.6423050165176392,0.3111662268638611,0.2279175668954849,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1060791015625,0.6034538745880127,0.2546074688434601,0.2551205158233642,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.54921555519104,0.1974194049835205,0.955229640007019,284.1056213378906,284.95001220703125,298.8127136230469,288.5625,297.8379211425781,297.2113037109375,284.1041259765625,1.0,0.686964750289917,0.5432156920433044,0.5432156920433044,1.0,1.0,-2.7825803756713867,1.0896073579788208,1.6929731369018557,0.4632821381092071,0.8937819600105286,0.8937819600105286,0.0,412.12738037109375,410.0,42421.20703125,0.0,3180.310302734375,1.0,279.7578125,282.5126953125,291.5969543457031,294.3675842285156,293.1499938964844,293.1499938964844,280.04998779296875,37047.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649460315704346,1.0,0.0,0.0,3.683484077453613,3.6835086345672607,9.053382541424072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.6572265625,0.0,1578.651123046875,1895.4371337890625,0.0,3996.55078125,0.91345477104187,1.0,0.0,3.0,1.0,0.0
12219900,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23486328125,0.7886252403259277,0.5892117619514465,0.5409174561500549,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2326965332031,0.6618593335151672,0.3428707122802734,0.2363749146461486,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.232177734375,0.6419087052345276,0.3108634650707245,0.2275334149599075,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308654785156,0.603222668170929,0.2545609176158905,0.2549115717411041,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.228759765625,0.5484734773635864,0.1969186663627624,0.95234477519989,284.23345947265625,284.95001220703125,298.8043212890625,288.547119140625,297.8316650390625,297.20733642578125,284.2425537109375,1.0,0.6864454746246338,0.5426477789878845,0.5426477789878845,1.0,1.0,-2.777450561523437,1.0865659713745115,1.6908845901489258,0.4613118767738342,0.890213668346405,0.890213668346405,0.0,412.1005554199219,410.0,41346.80859375,0.0,3169.79736328125,1.0,280.0018615722656,282.6811828613281,291.5,294.1099548339844,293.1499938964844,293.1499938964844,280.04998779296875,37038.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559850692749025,1.0,0.0,0.0,3.663492441177368,3.663516759872437,8.955377097663586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.0205078125,0.0,1556.0281982421875,1895.4371337890625,0.0,3916.716552734375,0.9090441465377808,1.0,0.0,3.0,1.0,0.0
12219960,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28485107421875,0.7886422276496887,0.5891991257667542,0.5405963659286499,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.284423828125,0.6626361608505249,0.3440530002117157,0.2370250672101974,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843322753906,0.6420130729675293,0.3110249936580658,0.2274989038705825,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.6034778356552124,0.2548616528511047,0.2550390064716339,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.548255205154419,0.1967311352491378,0.9508088231086732,284.2845764160156,284.95001220703125,298.79559326171875,288.531494140625,297.8280944824219,297.2077331542969,284.2864074707031,1.0,0.6861159801483154,0.5421618819236755,0.5421618819236755,1.0,1.0,-2.776439905166626,1.0854285955429075,1.6910113096237185,0.4603179097175598,0.8863347172737122,0.8863347172737122,0.0,411.5847778320313,410.0,41151.48046875,0.0,3165.321044921875,1.0,280.0422058105469,282.73663330078125,291.4768371582031,294.0992431640625,293.1499938964844,293.1499938964844,280.3500061035156,37005.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496676325798036,1.0,0.0,0.0,3.645187377929688,3.6452114582061768,8.866107918947819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.2763671875,0.0,1535.335693359375,1895.4371337890625,0.0,3859.967529296875,0.9049071073532104,1.0,0.0,3.0,1.0,0.0
