time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220020,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882202148437,0.7895753383636475,0.5903588533401489,0.541231632232666,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.6649413704872131,0.3471745252609253,0.2388723492622375,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48760986328125,0.6429880261421204,0.3121505975723266,0.2280520945787429,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.6047636270523071,0.2561100721359253,0.2559503018856048,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48681640625,0.5487526655197144,0.1969912946224212,0.9507220983505248,284.4879150390625,284.95001220703125,298.7773742675781,288.4997253417969,297.8251953125,297.2156677246094,284.4900817871094,1.0,0.6860242486000061,0.5411900877952576,0.5411900877952576,1.0,1.0,-2.782021760940552,1.0864622592926023,1.6955595016479492,0.4600070118904114,0.8818209767341614,0.8818209767341614,0.0,410.1459655761719,410.0,40045.0078125,0.0,3169.816162109375,1.0,280.3415832519531,282.986083984375,291.43267822265625,293.9649353027344,293.1499938964844,293.1499938964844,280.6499938964844,36826.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932807981967926,1.0,0.0,0.0,3.613569259643554,3.6135928630828857,8.712966064194916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.94873046875,0.0,1499.139404296875,1895.4371337890625,0.0,3706.85205078125,0.8977393507957458,1.0,0.0,3.0,1.0,0.0
12220080,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882202148437,0.7895753383636475,0.5903588533401489,0.541231632232666,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.6649413704872131,0.3471745252609253,0.2388723492622375,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48760986328125,0.6429880261421204,0.3121505975723266,0.2280520945787429,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.6047636270523071,0.2561100721359253,0.2559503018856048,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48681640625,0.5487526655197144,0.1969912946224212,0.9507220983505248,284.4879150390625,284.95001220703125,298.7773742675781,288.4997253417969,297.8251953125,297.2156677246094,284.4900817871094,1.0,0.6860242486000061,0.5411900877952576,0.5411900877952576,1.0,1.0,-2.782021760940552,1.0864622592926023,1.6955595016479492,0.4600070118904114,0.8818209767341614,0.8818209767341614,0.0,410.1459655761719,410.0,40045.0078125,0.0,3169.816162109375,1.0,280.3415832519531,282.986083984375,291.43267822265625,293.9649353027344,293.1499938964844,293.1499938964844,280.6499938964844,36826.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932807981967926,1.0,0.0,0.0,3.613569259643554,3.6135928630828857,8.712966064194916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.94873046875,0.0,1499.139404296875,1895.4371337890625,0.0,3706.85205078125,0.8977393507957458,1.0,0.0,3.0,1.0,0.0
12220140,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.791035532951355,0.5923055410385132,0.5427517890930176,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.6677948832511902,0.3509343862533569,0.2412059754133224,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.6445143818855286,0.313920795917511,0.2291341722011566,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.6066243648529053,0.2579194903373718,0.2574677169322967,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.5500261783599854,0.1978340297937393,0.9535747170448304,284.6935729980469,284.95001220703125,298.75860595703125,288.467529296875,297.8255615234375,297.2290344238281,284.69580078125,1.0,0.6866347789764404,0.5402183532714844,0.5402183532714844,1.0,1.0,-2.794402599334717,1.090430498123169,1.703972101211548,0.4611645340919494,0.8800667524337769,0.8800667524337769,0.0,408.7480773925781,410.0,39037.4765625,0.0,3188.315673828125,1.0,280.6413269042969,283.2352600097656,291.4111328125,293.8755798339844,293.1499938964844,293.1499938964844,280.95001220703125,36575.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186939597129822,1.0,0.0,0.0,3.5912539958953857,3.591277599334717,8.605687185081479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.67626953125,0.0,1473.0255126953125,1895.4371337890625,0.0,3577.100341796875,0.8925907611846924,1.0,0.0,3.0,1.0,0.0
12220200,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.791035532951355,0.5923055410385132,0.5427517890930176,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.6677948832511902,0.3509343862533569,0.2412059754133224,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.6445143818855286,0.313920795917511,0.2291341722011566,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.6066243648529053,0.2579194903373718,0.2574677169322967,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.5500261783599854,0.1978340297937393,0.9535747170448304,284.6935729980469,284.95001220703125,298.75860595703125,288.467529296875,297.8255615234375,297.2290344238281,284.69580078125,1.0,0.6866347789764404,0.5402183532714844,0.5402183532714844,1.0,1.0,-2.794402599334717,1.090430498123169,1.703972101211548,0.4611645340919494,0.8800667524337769,0.8800667524337769,0.0,408.7480773925781,410.0,39037.4765625,0.0,3188.315673828125,1.0,280.6413269042969,283.2352600097656,291.4111328125,293.8755798339844,293.1499938964844,293.1499938964844,280.95001220703125,36575.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186939597129822,1.0,0.0,0.0,3.5912539958953857,3.591277599334717,8.605687185081479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.67626953125,0.0,1473.0255126953125,1895.4371337890625,0.0,3577.100341796875,0.8925907611846924,1.0,0.0,3.0,1.0,0.0
12220260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7926604747772217,0.5946581959724426,0.5446955561637878,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6708956956863403,0.3550828397274017,0.2438312023878097,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.646281361579895,0.3160552382469177,0.2305110692977905,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6087355613708496,0.2600670754909515,0.2593516707420349,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.5517016649246216,0.1990356296300888,0.9582708477973938,284.8977966308594,284.95001220703125,298.73974609375,288.435302734375,297.8271179199219,297.2447509765625,284.89996337890625,1.0,0.6877895593643188,0.5388376712799072,0.5388376712799072,1.0,1.0,-2.810805559158325,1.095535397529602,1.7152701616287231,0.4625892043113708,0.8810255527496338,0.8810255527496338,0.0,407.6375122070313,410.0,38097.37109375,0.0,3216.51220703125,1.0,280.941162109375,283.4808044433594,291.38970947265625,293.7955627441406,293.1499938964844,293.1499938964844,281.25,36284.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906892716884613,1.0,0.0,0.0,3.5798089504241943,3.5798323154449463,8.550923666916788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.986328125,0.0,1458.5572509765625,1895.4371337890625,0.0,3467.744384765625,0.8898320198059082,1.0,0.0,3.0,1.0,0.0
12220320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7926604747772217,0.5946581959724426,0.5446955561637878,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6708956956863403,0.3550828397274017,0.2438312023878097,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.646281361579895,0.3160552382469177,0.2305110692977905,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6087355613708496,0.2600670754909515,0.2593516707420349,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.5517016649246216,0.1990356296300888,0.9582708477973938,284.8977966308594,284.95001220703125,298.73974609375,288.435302734375,297.8271179199219,297.2447509765625,284.89996337890625,1.0,0.6877895593643188,0.5388376712799072,0.5388376712799072,1.0,1.0,-2.810805559158325,1.095535397529602,1.7152701616287231,0.4625892043113708,0.8810255527496338,0.8810255527496338,0.0,407.6375122070313,410.0,38097.37109375,0.0,3216.51220703125,1.0,280.941162109375,283.4808044433594,291.38970947265625,293.7955627441406,293.1499938964844,293.1499938964844,281.25,36284.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906892716884613,1.0,0.0,0.0,3.5798089504241943,3.5798323154449463,8.550923666916788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.986328125,0.0,1458.5572509765625,1895.4371337890625,0.0,3467.744384765625,0.8898320198059082,1.0,0.0,3.0,1.0,0.0
12220380,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7943671345710754,0.5973161458969116,0.5469260811805725,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6741424202919006,0.3595155775547027,0.246659442782402,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.6481872797012329,0.318443238735199,0.2320815324783325,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.6109752058982849,0.2624507546424866,0.2614817321300506,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.5536153316497803,0.2004801779985427,0.9641852378845216,285.10333251953125,284.95001220703125,298.7213134765625,288.40338134765625,297.8294982910156,297.2615051269531,285.1055603027344,1.0,0.6893500685691833,0.5374569892883301,0.5374569892883301,1.0,1.0,-2.829895496368408,1.101746678352356,1.7281488180160522,0.4645340740680694,0.8847253918647766,0.8847253918647766,0.0,406.7991943359375,410.0,37286.3984375,0.0,3251.765869140625,1.0,281.2411193847656,283.7264099121094,291.3651733398437,293.7190246582031,293.1499938964844,293.1499938964844,281.54998779296875,35972.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964965343475342,1.0,0.0,0.0,3.579991340637207,3.580014705657959,8.551794508093735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.19580078125,0.0,1456.46435546875,1895.4371337890625,0.0,3370.9052734375,0.8896489143371582,1.0,0.0,3.0,1.0,0.0
12220440,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7943671345710754,0.5973161458969116,0.5469260811805725,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6741424202919006,0.3595155775547027,0.246659442782402,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.6481872797012329,0.318443238735199,0.2320815324783325,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.6109752058982849,0.2624507546424866,0.2614817321300506,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.5536153316497803,0.2004801779985427,0.9641852378845216,285.10333251953125,284.95001220703125,298.7213134765625,288.40338134765625,297.8294982910156,297.2615051269531,285.1055603027344,1.0,0.6893500685691833,0.5374569892883301,0.5374569892883301,1.0,1.0,-2.829895496368408,1.101746678352356,1.7281488180160522,0.4645340740680694,0.8847253918647766,0.8847253918647766,0.0,406.7991943359375,410.0,37286.3984375,0.0,3251.765869140625,1.0,281.2411193847656,283.7264099121094,291.3651733398437,293.7190246582031,293.1499938964844,293.1499938964844,281.54998779296875,35972.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964965343475342,1.0,0.0,0.0,3.579991340637207,3.580014705657959,8.551794508093735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.19580078125,0.0,1456.46435546875,1895.4371337890625,0.0,3370.9052734375,0.8896489143371582,1.0,0.0,3.0,1.0,0.0
12220500,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.7952035069465637,0.5987415909767151,0.54807448387146,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.675780713558197,0.3618189990520477,0.2481193989515304,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.6491543054580688,0.3197121918201446,0.2329065650701522,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.6120981574058533,0.2637111246585846,0.2626022696495056,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.5546110272407532,0.2012699991464615,0.9674279093742372,285.2541809082031,284.95001220703125,298.71240234375,288.3876647949219,297.8309020996094,297.2698974609375,285.2640991210937,1.0,0.6902433037757874,0.5367666482925415,0.5367666482925415,1.0,1.0,-2.840016841888428,1.105085849761963,1.7349309921264648,0.4656169712543487,0.888209342956543,0.888209342956543,0.0,406.4920654296875,410.0,36596.81640625,0.0,3271.243896484375,1.0,281.496826171875,283.9167175292969,291.32763671875,293.5890197753906,293.1499938964844,293.1499938964844,281.54998779296875,35797.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889438807964325,1.0,0.0,0.0,3.5844106674194336,3.584434032440185,8.572920933147543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.8154296875,0.0,1459.928466796875,1895.4371337890625,0.0,3304.958740234375,0.8905465602874756,1.0,0.0,3.0,1.0,0.0
12220560,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.7961904406547546,0.6003066897392273,0.5494523048400879,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.6775354743003845,0.3642153441905975,0.2496678680181503,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.6502367258071899,0.3210709393024444,0.2338228076696396,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.6133067607879639,0.2650455832481384,0.2638186514377594,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.5557292103767395,0.2021278887987136,0.9710607528686525,285.3120422363281,284.95001220703125,298.70379638671875,288.37213134765625,297.8326721191406,297.27899169921875,285.3140563964844,1.0,0.6912310123443604,0.5359179973602295,0.5359179973602295,1.0,1.0,-2.851259708404541,1.10867440700531,1.742585301399231,0.4666933715343475,0.8912512063980103,0.8912512063980103,0.0,406.13427734375,410.0,36619.96875,0.0,3292.905029296875,1.0,281.541259765625,283.9742431640625,291.341552734375,293.65301513671875,293.1499938964844,293.1499938964844,281.8500061035156,35652.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887573778629303,1.0,0.0,0.0,3.5921707153320312,3.5921943187713623,8.610081181359419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.37744140625,0.0,1467.2197265625,1895.4371337890625,0.0,3287.5107421875,0.8921365737915039,1.0,0.0,3.0,1.0,0.0
12220620,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.7981200218200684,0.6035587191581726,0.5522306561470032,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.6810576319694519,0.3691395819187164,0.2528327405452728,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.652415931224823,0.3238879442214966,0.2357083112001419,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.6156855821609497,0.2678134143352508,0.2663300037384033,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.5580076575279236,0.2039380371570587,0.978718101978302,285.5168762207031,284.95001220703125,298.687744140625,288.3419494628906,297.83648681640625,297.29669189453125,285.51873779296875,1.0,0.6933730840682983,0.5342206954956055,0.5342206954956055,1.0,1.0,-2.8745193481445312,1.1161078214645386,1.758411526679993,0.4689424932003021,0.9004843235015869,0.9004843235015869,0.0,405.5965576171875,410.0,35981.97265625,0.0,3339.061767578125,1.0,281.8413391113281,284.2165222167969,291.3166809082031,293.5887145996094,293.1499938964844,293.1499938964844,282.1499938964844,35346.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797076940536499,1.0,0.0,0.0,3.6158199310302734,3.615843534469605,8.723823725631519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.55615234375,0.0,1490.6304931640625,1895.4371337890625,0.0,3213.841064453125,0.8972021341323853,1.0,0.0,3.0,1.0,0.0
12220680,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.7981200218200684,0.6035587191581726,0.5522306561470032,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.6810576319694519,0.3691395819187164,0.2528327405452728,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.652415931224823,0.3238879442214966,0.2357083112001419,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.6156855821609497,0.2678134143352508,0.2663300037384033,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.5580076575279236,0.2039380371570587,0.978718101978302,285.5168762207031,284.95001220703125,298.687744140625,288.3419494628906,297.83648681640625,297.29669189453125,285.51873779296875,1.0,0.6933730840682983,0.5342206954956055,0.5342206954956055,1.0,1.0,-2.8745193481445312,1.1161078214645386,1.758411526679993,0.4689424932003021,0.9004843235015869,0.9004843235015869,0.0,405.5965576171875,410.0,35981.97265625,0.0,3339.061767578125,1.0,281.8413391113281,284.2165222167969,291.3166809082031,293.5887145996094,293.1499938964844,293.1499938964844,282.1499938964844,35346.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797076940536499,1.0,0.0,0.0,3.6158199310302734,3.615843534469605,8.723823725631519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.55615234375,0.0,1490.6304931640625,1895.4371337890625,0.0,3213.841064453125,0.8972021341323853,1.0,0.0,3.0,1.0,0.0
12220740,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.8001869320869446,0.6071663498878479,0.5552783012390137,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.6847220063209534,0.374320238828659,0.2561515867710113,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.6547313928604126,0.3269136846065521,0.2377234846353531,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.6181278228759766,0.270774245262146,0.2690078318119049,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.5604526400566101,0.2059208005666732,0.9870954751968384,285.7377319335937,284.95001220703125,298.6736145019531,288.3132019042969,297.8414611816406,297.3150634765625,285.73974609375,1.0,0.695740818977356,0.5325233936309814,0.5325233936309814,1.0,1.0,-2.8995885848999023,1.124258279800415,1.7753301858901978,0.4714972972869873,0.9127610325813292,0.9127610325813292,0.0,405.12109375,410.0,35504.8125,0.0,3389.876953125,1.0,282.1416015625,284.4628601074219,291.29229736328125,293.5311889648437,293.1499938964844,293.1499938964844,281.8500061035156,35050.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725531697273254,1.0,0.0,0.0,3.650424003601074,3.650447845458984,8.891599918570137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.6728515625,0.0,1526.5318603515625,1895.4371337890625,0.0,3146.75927734375,0.9047400951385498,1.0,0.0,3.0,1.0,0.0
12220800,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.8001869320869446,0.6071663498878479,0.5552783012390137,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.6847220063209534,0.374320238828659,0.2561515867710113,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.6547313928604126,0.3269136846065521,0.2377234846353531,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.6181278228759766,0.270774245262146,0.2690078318119049,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.5604526400566101,0.2059208005666732,0.9870954751968384,285.7377319335937,284.95001220703125,298.6736145019531,288.3132019042969,297.8414611816406,297.3150634765625,285.73974609375,1.0,0.695740818977356,0.5325233936309814,0.5325233936309814,1.0,1.0,-2.8995885848999023,1.124258279800415,1.7753301858901978,0.4714972972869873,0.9127610325813292,0.9127610325813292,0.0,405.12109375,410.0,35504.8125,0.0,3389.876953125,1.0,282.1416015625,284.4628601074219,291.29229736328125,293.5311889648437,293.1499938964844,293.1499938964844,281.8500061035156,35050.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725531697273254,1.0,0.0,0.0,3.650424003601074,3.650447845458984,8.891599918570137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.6728515625,0.0,1526.5318603515625,1895.4371337890625,0.0,3146.75927734375,0.9047400951385498,1.0,0.0,3.0,1.0,0.0
12220860,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8009436130523682,0.6076689958572388,0.5566739439964294,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.6875002980232239,0.3781984746456146,0.259015291929245,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.6561640501022339,0.3285468816757202,0.2392071485519409,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.6197985410690308,0.2727238833904266,0.2711969017982483,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.5620594620704651,0.2070915102958679,0.9937132596969604,285.5408630371094,284.95001220703125,298.66192626953125,288.28619384765625,297.8355407714844,297.3146057128906,285.5393371582031,1.0,0.6979361176490784,0.5306220650672913,0.5306220650672913,1.0,1.0,-2.9185678958892822,1.1293892860412598,1.7891786098480225,0.4726117253303528,0.9190279245376588,0.9190279245376588,0.0,405.6866149902344,410.0,36465.6953125,0.0,3433.330810546875,1.0,281.8576965332031,284.22760009765625,291.3648376464844,293.7391662597656,293.1499938964844,293.1499938964844,281.54998779296875,35148.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933514952659607,1.0,0.0,0.0,3.6829276084899902,3.68295168876648,9.050647236108488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.21923828125,0.0,1563.683837890625,1895.4371337890625,0.0,3341.53564453125,0.912058651447296,1.0,0.0,3.0,1.0,0.0
12220920,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8009436130523682,0.6076689958572388,0.5566739439964294,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.6875002980232239,0.3781984746456146,0.259015291929245,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.6561640501022339,0.3285468816757202,0.2392071485519409,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.6197985410690308,0.2727238833904266,0.2711969017982483,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.5620594620704651,0.2070915102958679,0.9937132596969604,285.5408630371094,284.95001220703125,298.66192626953125,288.28619384765625,297.8355407714844,297.3146057128906,285.5393371582031,1.0,0.6979361176490784,0.5306220650672913,0.5306220650672913,1.0,1.0,-2.9185678958892822,1.1293892860412598,1.7891786098480225,0.4726117253303528,0.9190279245376588,0.9190279245376588,0.0,405.6866149902344,410.0,36465.6953125,0.0,3433.330810546875,1.0,281.8576965332031,284.22760009765625,291.3648376464844,293.7391662597656,293.1499938964844,293.1499938964844,281.54998779296875,35148.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933514952659607,1.0,0.0,0.0,3.6829276084899902,3.68295168876648,9.050647236108488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.21923828125,0.0,1563.683837890625,1895.4371337890625,0.0,3341.53564453125,0.912058651447296,1.0,0.0,3.0,1.0,0.0
12220980,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.7997581958770752,0.6057019829750061,0.5553783178329468,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.6887997388839722,0.3807483613491058,0.2609100937843323,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.6560949087142944,0.3287815451622009,0.2396091967821121,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.6201691031455994,0.2735359072685241,0.2722438871860504,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33709716796875,0.5620477199554443,0.2072380036115646,0.9956427216529846,285.3361511230469,284.95001220703125,298.6531982421875,288.2613220214844,297.82208251953125,297.3003845214844,285.3343200683594,1.0,0.699270486831665,0.5287207365036011,0.5287207365036011,1.0,1.0,-2.924335479736328,1.1287964582443235,1.7955389022827148,0.4708862900733948,0.9224990606307985,0.9224990606307985,0.0,407.3120727539063,410.0,37459.0390625,0.0,3453.86962890625,1.0,281.557861328125,283.9759826660156,291.3446655273437,293.8022766113281,293.1499938964844,293.1499938964844,281.25,35341.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137760996818542,1.0,0.0,0.0,3.7081007957458496,3.708125114440918,9.174793831334682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.8359375,0.0,1593.76513671875,1895.4371337890625,0.0,3531.61376953125,0.9178261756896972,1.0,0.0,3.0,1.0,0.0
12221040,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.7997581958770752,0.6057019829750061,0.5553783178329468,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.6887997388839722,0.3807483613491058,0.2609100937843323,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.6560949087142944,0.3287815451622009,0.2396091967821121,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.6201691031455994,0.2735359072685241,0.2722438871860504,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33709716796875,0.5620477199554443,0.2072380036115646,0.9956427216529846,285.3361511230469,284.95001220703125,298.6531982421875,288.2613220214844,297.82208251953125,297.3003845214844,285.3343200683594,1.0,0.699270486831665,0.5287207365036011,0.5287207365036011,1.0,1.0,-2.924335479736328,1.1287964582443235,1.7955389022827148,0.4708862900733948,0.9224990606307985,0.9224990606307985,0.0,407.3120727539063,410.0,37459.0390625,0.0,3453.86962890625,1.0,281.557861328125,283.9759826660156,291.3446655273437,293.8022766113281,293.1499938964844,293.1499938964844,281.25,35341.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137760996818542,1.0,0.0,0.0,3.7081007957458496,3.708125114440918,9.174793831334682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.8359375,0.0,1593.76513671875,1895.4371337890625,0.0,3531.61376953125,0.9178261756896972,1.0,0.0,3.0,1.0,0.0
12221100,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.798947811126709,0.6043302416801453,0.5543525815010071,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.6892364621162415,0.3817493319511413,0.2616641521453857,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.6558337807655334,0.3286072611808777,0.2395927608013153,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.6201435327529907,0.2736884355545044,0.2725105583667755,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.5617362856864929,0.2070602476596832,0.9954087734222412,285.1829833984375,284.95001220703125,298.65008544921875,288.24981689453125,297.81494140625,297.2919311523437,285.173583984375,1.0,0.699638843536377,0.5277700424194336,0.5277700424194336,1.0,1.0,-2.924420118331909,1.1272908449172974,1.7971293926239014,0.4694136083126068,0.922569751739502,0.922569751739502,0.0,408.09674072265625,410.0,38285.71484375,0.0,3457.970458984375,1.0,281.29962158203125,283.78045654296875,291.3489990234375,293.9110717773437,293.1499938964844,293.1499938964844,281.25,35469.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245061874389648,1.0,0.0,0.0,3.717597007751465,3.717621564865112,9.221847108165092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.478515625,0.0,1605.6365966796875,1895.4371337890625,0.0,3630.68505859375,0.9200080037117004,1.0,0.0,3.0,1.0,0.0
12221160,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.7979234457015991,0.6027294993400574,0.5529812574386597,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.6894917488098145,0.382585734128952,0.2622672021389007,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.6553839445114136,0.3282601535320282,0.2394090592861175,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.6199508309364319,0.2736893594264984,0.2725906074047088,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.5611936450004578,0.2067293375730514,0.9943374395370485,285.12652587890625,284.95001220703125,298.6479187011719,288.23895263671875,297.8077087402344,297.2826232910156,285.1246337890625,1.0,0.6998026967048645,0.5269619226455688,0.5269619226455688,1.0,1.0,-2.9223978519439697,1.125094294548035,1.7973036766052246,0.4677173495292663,0.9231340885162354,0.9231340885162354,0.0,408.9114379882813,410.0,38354.5703125,0.0,3457.6650390625,1.0,281.2575988769531,283.7225036621094,291.30157470703125,293.8177490234375,293.1499938964844,293.1499938964844,280.95001220703125,35579.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291902184486388,1.0,0.0,0.0,3.724465131759644,3.724489688873291,9.2559520226132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.119140625,0.0,1614.389892578125,1895.4371337890625,0.0,3673.716552734375,0.9216527342796326,1.0,0.0,3.0,1.0,0.0
12221220,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7958558201789856,0.5992166996002197,0.5500211119651794,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6899145245552063,0.3839862048625946,0.2632954716682434,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6543865203857422,0.3273020386695862,0.2388536185026168,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.6194446086883545,0.2734327614307403,0.2724957764148712,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.5598723292350769,0.2057898789644241,0.9908552765846252,284.9183044433594,284.95001220703125,298.6466064453125,288.21942138671875,297.79449462890625,297.2642822265625,284.9164428710937,1.0,0.6996996998786926,0.5253456830978394,0.5253456830978394,1.0,1.0,-2.915642261505127,1.1195651292800903,1.7960772514343262,0.4637634754180908,0.9209901690483092,0.9209901690483092,0.0,410.2059326171875,410.0,39224.14453125,0.0,3449.533447265625,1.0,280.9576110839844,283.4735717773437,291.2646789550781,293.8311462402344,293.1499938964844,293.1499938964844,280.6499938964844,35841.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408937096595764,1.0,0.0,0.0,3.731109142303467,3.731133937835693,9.289005333812385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.4501953125,0.0,1624.0765380859375,1895.4371337890625,0.0,3780.56787109375,0.9233155846595764,1.0,0.0,3.0,1.0,0.0
12221280,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7958558201789856,0.5992166996002197,0.5500211119651794,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6899145245552063,0.3839862048625946,0.2632954716682434,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6543865203857422,0.3273020386695862,0.2388536185026168,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.6194446086883545,0.2734327614307403,0.2724957764148712,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.5598723292350769,0.2057898789644241,0.9908552765846252,284.9183044433594,284.95001220703125,298.6466064453125,288.21942138671875,297.79449462890625,297.2642822265625,284.9164428710937,1.0,0.6996996998786926,0.5253456830978394,0.5253456830978394,1.0,1.0,-2.915642261505127,1.1195651292800903,1.7960772514343262,0.4637634754180908,0.9209901690483092,0.9209901690483092,0.0,410.2059326171875,410.0,39224.14453125,0.0,3449.533447265625,1.0,280.9576110839844,283.4735717773437,291.2646789550781,293.8311462402344,293.1499938964844,293.1499938964844,280.6499938964844,35841.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408937096595764,1.0,0.0,0.0,3.731109142303467,3.731133937835693,9.289005333812385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.4501953125,0.0,1624.0765380859375,1895.4371337890625,0.0,3780.56787109375,0.9233155846595764,1.0,0.0,3.0,1.0,0.0
12221340,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7937138080596924,0.5953930616378784,0.546739399433136,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.6902233362197876,0.3851197361946106,0.2641189992427826,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.6532778143882751,0.3261007666587829,0.2380956560373306,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6187995672225952,0.272926777601242,0.2721251845359802,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.558295488357544,0.2045817971229553,0.9859679341316224,284.7171630859375,284.95001220703125,298.6497497558594,288.2030944824219,297.7833557128906,297.2467346191406,284.71533203125,1.0,0.6991323828697205,0.5237293839454651,0.5237293839454651,1.0,1.0,-2.905883550643921,1.112746238708496,1.7931371927261353,0.459164559841156,0.9162294268608092,0.9162294268608092,0.0,411.15911865234375,410.0,40148.82421875,0.0,3433.26904296875,1.0,280.6575927734375,283.2350158691406,291.2411499023437,293.861083984375,293.1499938964844,293.1499938964844,280.3500061035156,36114.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511414170265198,1.0,0.0,0.0,3.727631807327272,3.727656602859497,9.271698786506022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.69140625,0.0,1622.14013671875,1895.4371337890625,0.0,3873.23876953125,0.922715961933136,1.0,0.0,3.0,1.0,0.0
12221400,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7937138080596924,0.5953930616378784,0.546739399433136,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.6902233362197876,0.3851197361946106,0.2641189992427826,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.6532778143882751,0.3261007666587829,0.2380956560373306,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6187995672225952,0.272926777601242,0.2721251845359802,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.558295488357544,0.2045817971229553,0.9859679341316224,284.7171630859375,284.95001220703125,298.6497497558594,288.2030944824219,297.7833557128906,297.2467346191406,284.71533203125,1.0,0.6991323828697205,0.5237293839454651,0.5237293839454651,1.0,1.0,-2.905883550643921,1.112746238708496,1.7931371927261353,0.459164559841156,0.9162294268608092,0.9162294268608092,0.0,411.15911865234375,410.0,40148.82421875,0.0,3433.26904296875,1.0,280.6575927734375,283.2350158691406,291.2411499023437,293.861083984375,293.1499938964844,293.1499938964844,280.3500061035156,36114.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511414170265198,1.0,0.0,0.0,3.727631807327272,3.727656602859497,9.271698786506022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.69140625,0.0,1622.14013671875,1895.4371337890625,0.0,3873.23876953125,0.922715961933136,1.0,0.0,3.0,1.0,0.0
12221460,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.517333984375,0.7915065288543701,0.5912819504737854,0.5431953072547913,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51763916015625,0.6904546618461609,0.3860436081886291,0.2647933959960937,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177917480469,0.6521016955375671,0.3247171640396118,0.2371991127729416,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180053710937,0.6180612444877625,0.27223601937294,0.2715625166893005,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184631347656,0.5565516948699951,0.203185349702835,0.9801335334777832,284.517578125,284.95001220703125,298.6578369140625,288.1903076171875,297.7749938964844,297.2301940917969,284.5158386230469,1.0,0.698230504989624,0.5225676894187927,0.5225676894187927,1.0,1.0,-2.894016981124878,1.1057498455047607,1.7882670164108276,0.4548420310020447,0.9088168144226074,0.9088168144226074,0.0,411.8536071777344,410.0,41012.67578125,0.0,3411.27880859375,1.0,280.357666015625,283.0003356933594,291.2247619628906,293.89697265625,293.1499938964844,293.1499938964844,280.04998779296875,36404.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607402682304382,1.0,0.0,0.0,3.7134056091308594,3.713430166244507,9.201064017361204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.19970703125,0.0,1607.94384765625,1895.4371337890625,0.0,3959.18212890625,0.9197200536727904,1.0,0.0,3.0,1.0,0.0
12221520,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.517333984375,0.7915065288543701,0.5912819504737854,0.5431953072547913,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51763916015625,0.6904546618461609,0.3860436081886291,0.2647933959960937,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177917480469,0.6521016955375671,0.3247171640396118,0.2371991127729416,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180053710937,0.6180612444877625,0.27223601937294,0.2715625166893005,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184631347656,0.5565516948699951,0.203185349702835,0.9801335334777832,284.517578125,284.95001220703125,298.6578369140625,288.1903076171875,297.7749938964844,297.2301940917969,284.5158386230469,1.0,0.698230504989624,0.5225676894187927,0.5225676894187927,1.0,1.0,-2.894016981124878,1.1057498455047607,1.7882670164108276,0.4548420310020447,0.9088168144226074,0.9088168144226074,0.0,411.8536071777344,410.0,41012.67578125,0.0,3411.27880859375,1.0,280.357666015625,283.0003356933594,291.2247619628906,293.89697265625,293.1499938964844,293.1499938964844,280.04998779296875,36404.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607402682304382,1.0,0.0,0.0,3.7134056091308594,3.713430166244507,9.201064017361204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.19970703125,0.0,1607.94384765625,1895.4371337890625,0.0,3959.18212890625,0.9197200536727904,1.0,0.0,3.0,1.0,0.0
12221580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.7900598049163818,0.5884147882461548,0.5407972931861877,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34625244140625,0.6905949711799622,0.3865403234958648,0.2651848495006561,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.6513260006904602,0.3237177729606628,0.2365689724683761,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6175563931465149,0.2716949880123138,0.2711287140846252,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.5553649663925171,0.2021886557340622,0.9759904146194458,284.3460693359375,284.95001220703125,298.66607666015625,288.1840515136719,297.7709350585937,297.2199401855469,284.3408508300781,1.0,0.6975093483924866,0.5218069553375244,0.5218069553375244,1.0,1.0,-2.885549783706665,1.1008877754211426,1.7846620082855225,0.4518839716911316,0.9019865393638612,0.9019865393638612,0.0,412.179443359375,410.0,41854.953125,0.0,3394.821044921875,1.0,280.0780334472656,282.7934875488281,291.23687744140625,293.9911193847656,293.1499938964844,293.1499938964844,280.04998779296875,36629.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688750505447388,1.0,0.0,0.0,3.6977736949920654,3.697798252105713,9.123762652052392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.43603515625,0.0,1591.7401123046875,1895.4371337890625,0.0,4031.292236328125,0.9163474440574646,1.0,0.0,3.0,1.0,0.0
12221640,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.7892166972160339,0.5869088768959045,0.539406955242157,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.6906098127365112,0.3867908716201782,0.2653436362743377,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210754394531,0.6508612036705017,0.3231823742389679,0.2361893206834793,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.6172383427619934,0.2713968753814697,0.2708479464054107,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216857910156,0.554675281047821,0.2016475200653076,0.9735978245735168,284.32086181640625,284.95001220703125,298.6714172363281,288.1814270019531,297.7691345214844,297.2145080566406,284.3192749023437,1.0,0.6970784068107605,0.5214059352874756,0.5214059352874756,1.0,1.0,-2.880481719970703,1.0980687141418457,1.782412886619568,0.4501919150352478,0.8988022804260254,0.8988022804260254,0.0,412.37152099609375,410.0,41817.6328125,0.0,3384.98583984375,1.0,280.0577392578125,282.7707214355469,291.21246337890625,293.93414306640625,293.1499938964844,293.1499938964844,280.3500061035156,36716.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969627559185028,1.0,0.0,0.0,3.687630891799927,3.687655210494995,9.073777960111328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.1064453125,0.0,1580.856201171875,1895.4371337890625,0.0,4037.927490234375,0.9141588807106018,1.0,0.0,3.0,1.0,0.0
12221700,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44708251953125,0.7883075475692749,0.5856297016143799,0.5377750992774963,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.6908478140830994,0.3875657618045807,0.2656883597373962,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.6503991484642029,0.3228242397308349,0.2357633858919143,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437255859375,0.6169517040252686,0.2712676227092743,0.2705544233322143,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.5538705587387085,0.2011039555072784,0.9705223441123962,284.4459228515625,284.95001220703125,298.680419921875,288.1785888671875,297.769287109375,297.21014404296875,284.4542541503906,1.0,0.6964864134788513,0.5208250880241394,0.5208250880241394,1.0,1.0,-2.8745439052581787,1.0945919752120972,1.779952049255371,0.4479509890079498,0.8966280817985535,0.8966280817985535,0.0,412.3787841796875,410.0,40807.5859375,0.0,3372.432373046875,1.0,280.3020324707031,282.9388427734375,291.12628173828125,293.69061279296875,293.1499938964844,293.1499938964844,280.3500061035156,36700.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600550532341005,1.0,0.0,0.0,3.674037456512451,3.67406177520752,9.007005701278104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.462890625,0.0,1565.3485107421875,1895.4371337890625,0.0,3953.076416015625,0.9111670851707458,1.0,0.0,3.0,1.0,0.0
12221760,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949951171875,0.7881208658218384,0.5851745009422302,0.5370768904685974,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.6916230916976929,0.3887976706027984,0.2663638889789581,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945678710937,0.6504673361778259,0.3229381740093231,0.2356943041086197,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.6171185374259949,0.2714992165565491,0.2706125974655151,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939270019531,0.5536051392555237,0.2008792906999588,0.9688135981559752,284.4947814941406,284.95001220703125,298.69097900390625,288.1768493652344,297.7731018066406,297.2106018066406,284.49639892578125,1.0,0.696086049079895,0.5203375816345215,0.5203375816345215,1.0,1.0,-2.872790575027466,1.0930399894714355,1.7797504663467407,0.4466886818408966,0.8941242098808289,0.8941242098808289,0.0,411.8712158203125,410.0,40637.03515625,0.0,3366.2431640625,1.0,280.34246826171875,282.9912414550781,291.1158447265625,293.6934814453125,293.1499938964844,293.1499938964844,280.6499938964844,36663.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530642032623292,1.0,0.0,0.0,3.6621341705322266,3.662158250808716,8.948737217906455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.4501953125,0.0,1551.6903076171875,1895.4371337890625,0.0,3890.5244140625,0.908455729484558,1.0,0.0,3.0,1.0,0.0
12221820,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7886555790901184,0.5854369401931763,0.5369200110435486,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.6939722895622253,0.3920768499374389,0.2683026790618896,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.6514223217964172,0.3240029811859131,0.2361989468336105,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.6181769371032715,0.2726480662822723,0.2714195549488067,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.5540487170219421,0.2010924667119979,0.968482255935669,284.6946716308594,284.95001220703125,298.71697998046875,288.1768493652344,297.78680419921875,297.21795654296875,284.6966857910156,1.0,0.6958656907081604,0.5193626880645752,0.5193626880645752,1.0,1.0,-2.8770997524261475,1.0932656526565552,1.7838340997695925,0.4458007216453552,0.8923475742340088,0.8923475742340088,0.0,410.4055786132813,410.0,39578.58203125,0.0,3368.201904296875,1.0,280.64178466796875,283.2343139648437,291.1015319824219,293.5906982421875,293.1499938964844,293.1499938964844,280.95001220703125,36481.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344959259033204,1.0,0.0,0.0,3.643455266952514,3.643479108810425,8.857683155838458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.3603515625,0.0,1529.496337890625,1895.4371337890625,0.0,3722.281005859375,0.9041680097579956,1.0,0.0,3.0,1.0,0.0
