time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221880,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7886555790901184,0.5854369401931763,0.5369200110435486,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.6939722895622253,0.3920768499374389,0.2683026790618896,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.6514223217964172,0.3240029811859131,0.2361989468336105,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.6181769371032715,0.2726480662822723,0.2714195549488067,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.5540487170219421,0.2010924667119979,0.968482255935669,284.6946716308594,284.95001220703125,298.71697998046875,288.1768493652344,297.78680419921875,297.21795654296875,284.6966857910156,1.0,0.6958656907081604,0.5193626880645752,0.5193626880645752,1.0,1.0,-2.8770997524261475,1.0932656526565552,1.7838340997695925,0.4458007216453552,0.8923475742340088,0.8923475742340088,0.0,410.4055786132813,410.0,39578.58203125,0.0,3368.201904296875,1.0,280.64178466796875,283.2343139648437,291.1015319824219,293.5906982421875,293.1499938964844,293.1499938964844,280.95001220703125,36481.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344959259033204,1.0,0.0,0.0,3.643455266952514,3.643479108810425,8.857683155838458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.3603515625,0.0,1529.496337890625,1895.4371337890625,0.0,3722.281005859375,0.9041680097579956,1.0,0.0,3.0,1.0,0.0
12221940,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7897396087646484,0.5865097045898438,0.5376530289649963,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6968786716461182,0.3960381150245666,0.2707583606243133,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6529706716537476,0.3257482945919037,0.2372554093599319,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6197694540023804,0.2743960320949554,0.272867739200592,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5553076863288879,0.2019196301698684,0.971221685409546,284.9006652832031,284.95001220703125,298.75,288.1817932128906,297.806640625,297.2307434082031,284.9029541015625,1.0,0.6963735818862915,0.5183877348899841,0.5183877348899841,1.0,1.0,-2.8884947299957275,1.0964806079864502,1.7920140027999878,0.4463532567024231,0.8933531045913696,0.8933531045913696,0.0,408.9561767578125,410.0,38669.40625,0.0,3385.28271484375,1.0,280.941650390625,283.4808959960937,291.1165466308594,293.5409851074219,293.1499938964844,293.1499938964844,281.25,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185237884521484,1.0,0.0,0.0,3.6339361667633057,3.633960008621216,8.811459792923415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.115234375,0.0,1517.1114501953125,1895.4371337890625,0.0,3575.528564453125,0.9018750786781312,1.0,0.0,3.0,1.0,0.0
12222000,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7897396087646484,0.5865097045898438,0.5376530289649963,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6968786716461182,0.3960381150245666,0.2707583606243133,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6529706716537476,0.3257482945919037,0.2372554093599319,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6197694540023804,0.2743960320949554,0.272867739200592,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5553076863288879,0.2019196301698684,0.971221685409546,284.9006652832031,284.95001220703125,298.75,288.1817932128906,297.806640625,297.2307434082031,284.9029541015625,1.0,0.6963735818862915,0.5183877348899841,0.5183877348899841,1.0,1.0,-2.8884947299957275,1.0964806079864502,1.7920140027999878,0.4463532567024231,0.8933531045913696,0.8933531045913696,0.0,408.9561767578125,410.0,38669.40625,0.0,3385.28271484375,1.0,280.941650390625,283.4808959960937,291.1165466308594,293.5409851074219,293.1499938964844,293.1499938964844,281.25,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185237884521484,1.0,0.0,0.0,3.6339361667633057,3.633960008621216,8.811459792923415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.115234375,0.0,1517.1114501953125,1895.4371337890625,0.0,3575.528564453125,0.9018750786781312,1.0,0.0,3.0,1.0,0.0
12222060,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7910578846931458,0.5881099104881287,0.5388959050178528,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7000517845153809,0.4004652798175812,0.2735480666160583,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.6548214554786682,0.3279365301132202,0.238651692867279,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.6216283440589905,0.2765491902828216,0.2747353017330169,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.557031512260437,0.203160747885704,0.97600919008255,285.114990234375,284.95001220703125,298.7866516113281,288.1893310546875,297.8294372558594,297.2464294433594,285.1171875,1.0,0.6974679231643677,0.5170107483863831,0.5170107483863831,1.0,1.0,-2.904451608657837,1.1009453535079956,1.8035063743591309,0.4471485018730163,0.8972952961921692,0.8972952961921692,0.0,407.7558898925781,410.0,37969.5390625,0.0,3413.428466796875,1.0,281.2416381835937,283.73419189453125,291.14044189453125,293.5186767578125,293.1499938964844,293.1499938964844,281.54998779296875,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905885636806488,1.0,0.0,0.0,3.635218858718872,3.6352427005767822,8.817681873551919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.779296875,0.0,1516.3673095703125,1895.4371337890625,0.0,3458.382568359375,0.9019622206687928,1.0,0.0,3.0,1.0,0.0
12222120,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7910578846931458,0.5881099104881287,0.5388959050178528,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7000517845153809,0.4004652798175812,0.2735480666160583,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.6548214554786682,0.3279365301132202,0.238651692867279,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.6216283440589905,0.2765491902828216,0.2747353017330169,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.557031512260437,0.203160747885704,0.97600919008255,285.114990234375,284.95001220703125,298.7866516113281,288.1893310546875,297.8294372558594,297.2464294433594,285.1171875,1.0,0.6974679231643677,0.5170107483863831,0.5170107483863831,1.0,1.0,-2.904451608657837,1.1009453535079956,1.8035063743591309,0.4471485018730163,0.8972952961921692,0.8972952961921692,0.0,407.7558898925781,410.0,37969.5390625,0.0,3413.428466796875,1.0,281.2416381835937,283.73419189453125,291.14044189453125,293.5186767578125,293.1499938964844,293.1499938964844,281.54998779296875,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905885636806488,1.0,0.0,0.0,3.635218858718872,3.6352427005767822,8.817681873551919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.779296875,0.0,1516.3673095703125,1895.4371337890625,0.0,3458.382568359375,0.9019622206687928,1.0,0.0,3.0,1.0,0.0
12222180,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.7925112247467041,0.5900730490684509,0.5404999852180481,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.703378438949585,0.4052275419235229,0.2765812277793884,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.6568633913993835,0.3304321765899658,0.2402866035699844,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.623645007610321,0.2789881229400635,0.2769028842449188,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.5590502619743347,0.2046868801116943,0.9822298288345336,285.3270263671875,284.95001220703125,298.8233337402344,288.1968078613281,297.8530578613281,297.2633972167969,285.3291320800781,1.0,0.6990198493003845,0.5156337022781372,0.5156337022781372,1.0,1.0,-2.9236326217651367,1.106709599494934,1.8169230222702024,0.4485368430614471,0.9040522575378418,0.9040522575378418,0.0,406.8164978027344,410.0,37320.234375,0.0,3450.017822265625,1.0,281.5416564941406,283.9833984375,291.1608581542969,293.5,293.1499938964844,293.1499938964844,281.25,35644.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959338665008545,1.0,0.0,0.0,3.647708654403688,3.647732734680176,8.878377002474735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.0810546875,0.0,1527.9609375,1895.4371337890625,0.0,3365.6533203125,0.9045466780662536,1.0,0.0,3.0,1.0,0.0
12222240,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.7925112247467041,0.5900730490684509,0.5404999852180481,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.703378438949585,0.4052275419235229,0.2765812277793884,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.6568633913993835,0.3304321765899658,0.2402866035699844,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.623645007610321,0.2789881229400635,0.2769028842449188,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.5590502619743347,0.2046868801116943,0.9822298288345336,285.3270263671875,284.95001220703125,298.8233337402344,288.1968078613281,297.8530578613281,297.2633972167969,285.3291320800781,1.0,0.6990198493003845,0.5156337022781372,0.5156337022781372,1.0,1.0,-2.9236326217651367,1.106709599494934,1.8169230222702024,0.4485368430614471,0.9040522575378418,0.9040522575378418,0.0,406.8164978027344,410.0,37320.234375,0.0,3450.017822265625,1.0,281.5416564941406,283.9833984375,291.1608581542969,293.5,293.1499938964844,293.1499938964844,281.25,35644.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959338665008545,1.0,0.0,0.0,3.647708654403688,3.647732734680176,8.878377002474735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.0810546875,0.0,1527.9609375,1895.4371337890625,0.0,3365.6533203125,0.9045466780662536,1.0,0.0,3.0,1.0,0.0
12222300,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.7929940819740295,0.5901371240615845,0.5410551428794861,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7048804759979248,0.4072166383266449,0.2780511081218719,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.6577402949333191,0.3312877416610718,0.241051360964775,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.6245372891426086,0.279935210943222,0.277955412864685,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.5599520206451416,0.2052530348300933,0.9853248596191406,285.2035217285156,284.95001220703125,298.8416748046875,288.20050048828125,297.8623352050781,297.2679138183594,285.195556640625,1.0,0.6998707056045532,0.5149452090263367,0.5149452090263367,1.0,1.0,-2.932735204696656,1.1093586683273315,1.8233766555786133,0.449203610420227,0.9045740962028505,0.9045740962028505,0.0,406.6458129882813,410.0,38226.24609375,0.0,3468.85693359375,1.0,281.298583984375,283.816650390625,291.2577819824219,293.7494201660156,293.1499938964844,293.1499938964844,281.25,35669.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065307974815368,1.0,0.0,0.0,3.654332637786865,3.6543567180633545,8.910651558835525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.40283203125,0.0,1535.5198974609375,1895.4371337890625,0.0,3464.380615234375,0.9059889316558838,1.0,0.0,3.0,1.0,0.0
12222360,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7926968336105347,0.5892988443374634,0.5406269431114197,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.7058112621307373,0.4087298214435577,0.2791789770126343,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.6580450534820557,0.331653743982315,0.241452008485794,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.6249701976776123,0.2805120646953583,0.2786526978015899,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.5602988600730896,0.2055044621229171,0.9870973825454712,285.1587219238281,284.95001220703125,298.8599853515625,288.2042236328125,297.8684387207031,297.2676696777344,285.1575927734375,1.0,0.7005484700202942,0.5141016244888306,0.5141016244888306,1.0,1.0,-2.937614917755127,1.1099631786346436,1.827651858329773,0.448782354593277,0.9054732322692872,0.9054732322692872,0.0,407.0482177734375,410.0,38390.6640625,0.0,3481.46337890625,1.0,281.2576904296875,283.76806640625,291.2716369628906,293.7509765625,293.1499938964844,293.1499938964844,280.95001220703125,35712.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142959117889404,1.0,0.0,0.0,3.659192323684693,3.6592164039611816,8.934366064750066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.0,0.0,1541.2606201171875,1895.4371337890625,0.0,3536.42724609375,0.9071311354637146,1.0,0.0,3.0,1.0,0.0
12222420,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7910537719726562,0.5862863063812256,0.5383698344230652,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7068100571632385,0.4109039008617401,0.2808263003826141,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.657749593257904,0.3315020799636841,0.2415831089019775,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6250871419906616,0.2809514105319977,0.279338389635086,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5599841475486755,0.2053386121988296,0.9875943660736084,284.9633483886719,284.95001220703125,298.89666748046875,288.2115478515625,297.8759460449219,297.2601013183594,284.9618835449219,1.0,0.7013454437255859,0.5124145150184631,0.5124145150184631,1.0,1.0,-2.939319610595703,1.1077265739440918,1.8315931558609009,0.4462295174598694,0.9040395617485046,0.9040395617485046,0.0,408.4248352050781,410.0,39348.0078125,0.0,3492.075439453125,1.0,280.9581298828125,283.52813720703125,291.2865295410156,293.8499755859375,293.1499938964844,293.1499938964844,280.6499938964844,35893.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330124855041504,1.0,0.0,0.0,3.663841962814331,3.66386604309082,8.957085810834542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.06884765625,0.0,1547.820556640625,1895.4371337890625,0.0,3708.72265625,0.9082857966423036,1.0,0.0,3.0,1.0,0.0
12222480,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7910537719726562,0.5862863063812256,0.5383698344230652,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7068100571632385,0.4109039008617401,0.2808263003826141,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.657749593257904,0.3315020799636841,0.2415831089019775,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6250871419906616,0.2809514105319977,0.279338389635086,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5599841475486755,0.2053386121988296,0.9875943660736084,284.9633483886719,284.95001220703125,298.89666748046875,288.2115478515625,297.8759460449219,297.2601013183594,284.9618835449219,1.0,0.7013454437255859,0.5124145150184631,0.5124145150184631,1.0,1.0,-2.939319610595703,1.1077265739440918,1.8315931558609009,0.4462295174598694,0.9040395617485046,0.9040395617485046,0.0,408.4248352050781,410.0,39348.0078125,0.0,3492.075439453125,1.0,280.9581298828125,283.52813720703125,291.2865295410156,293.8499755859375,293.1499938964844,293.1499938964844,280.6499938964844,35893.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330124855041504,1.0,0.0,0.0,3.663841962814331,3.66386604309082,8.957085810834542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.06884765625,0.0,1547.820556640625,1895.4371337890625,0.0,3708.72265625,0.9082857966423036,1.0,0.0,3.0,1.0,0.0
12222540,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.7887774705886841,0.5823894143104553,0.535119354724884,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.7072120308876038,0.4123842418193817,0.2819412648677826,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.6568158268928528,0.3306518197059631,0.2411398291587829,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.6246426701545715,0.2807743847370147,0.2793605625629425,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.5588254928588867,0.2045463919639587,0.9849709868431092,284.7674865722656,284.95001220703125,298.9333190917969,288.2188415527344,297.8802490234375,297.24786376953125,284.7659606933594,1.0,0.7014163732528687,0.5107274055480957,0.5107274055480957,1.0,1.0,-2.93367338180542,1.1023821830749512,1.8312910795211792,0.4421587288379669,0.899979293346405,0.899979293346405,0.0,409.85986328125,410.0,40276.53515625,0.0,3486.98486328125,1.0,280.6581420898437,283.29150390625,291.2752990722656,293.8997497558594,293.1499938964844,293.1499938964844,280.3500061035156,36128.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470779895782472,1.0,0.0,0.0,3.659764051437378,3.6597883701324463,8.937159350352886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.72021484375,0.0,1545.0223388671875,1895.4371337890625,0.0,3836.600341796875,0.9075300097465516,1.0,0.0,3.0,1.0,0.0
12222600,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.7887774705886841,0.5823894143104553,0.535119354724884,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.7072120308876038,0.4123842418193817,0.2819412648677826,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.6568158268928528,0.3306518197059631,0.2411398291587829,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.6246426701545715,0.2807743847370147,0.2793605625629425,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.5588254928588867,0.2045463919639587,0.9849709868431092,284.7674865722656,284.95001220703125,298.9333190917969,288.2188415527344,297.8802490234375,297.24786376953125,284.7659606933594,1.0,0.7014163732528687,0.5107274055480957,0.5107274055480957,1.0,1.0,-2.93367338180542,1.1023821830749512,1.8312910795211792,0.4421587288379669,0.899979293346405,0.899979293346405,0.0,409.85986328125,410.0,40276.53515625,0.0,3486.98486328125,1.0,280.6581420898437,283.29150390625,291.2752990722656,293.8997497558594,293.1499938964844,293.1499938964844,280.3500061035156,36128.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470779895782472,1.0,0.0,0.0,3.659764051437378,3.6597883701324463,8.937159350352886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.72021484375,0.0,1545.0223388671875,1895.4371337890625,0.0,3836.600341796875,0.9075300097465516,1.0,0.0,3.0,1.0,0.0
12222660,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.7875763177871704,0.5802213549613953,0.5333194136619568,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.7073683738708496,0.4130064249038696,0.2824224233627319,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.656270444393158,0.3300729990005493,0.2408086657524109,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235046386719,0.6243430972099304,0.2805465757846832,0.2792348563671112,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.558083713054657,0.2039868980646133,0.982874631881714,284.6214599609375,284.95001220703125,298.952392578125,288.2226257324219,297.8817443847656,297.2401123046875,284.61328125,1.0,0.7012320160865784,0.5100691318511963,0.5100691318511963,1.0,1.0,-2.9292688369750977,1.0993462800979614,1.829922556877136,0.4401003122329712,0.8963024020195007,0.8963024020195007,0.0,410.4505004882813,410.0,41165.8671875,0.0,3480.37255859375,1.0,280.3974609375,283.10748291015625,291.2953491210937,294.0204772949219,293.1499938964844,293.1499938964844,280.3500061035156,36280.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554482698440552,1.0,0.0,0.0,3.653905153274536,3.6539292335510254,8.908565973797522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.6748046875,0.0,1539.6180419921875,1895.4371337890625,0.0,3911.9091796875,0.906288743019104,1.0,0.0,3.0,1.0,0.0
12222720,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57440185546875,0.7863442897796631,0.5781261920928955,0.5314534306526184,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.7074038982391357,0.413484513759613,0.2827636003494262,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747985839844,0.6556592583656311,0.329449862241745,0.2404023259878158,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.623969554901123,0.2802520394325256,0.2790011465549469,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.575439453125,0.5572590231895447,0.2033833414316177,0.9804174304008484,284.5745849609375,284.95001220703125,298.9700012207031,288.22607421875,297.8825988769531,297.2321472167969,284.572998046875,1.0,0.7009269595146179,0.509461522102356,0.509461522102356,1.0,1.0,-2.923890352249145,1.0960139036178589,1.8278764486312864,0.437966912984848,0.8933851718902588,0.8933851718902588,0.0,410.9974365234375,410.0,41192.84765625,0.0,3471.44189453125,1.0,280.35821533203125,283.0617370605469,291.2688903808594,293.94921875,293.1499938964844,293.1499938964844,280.6499938964844,36398.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95820152759552,1.0,0.0,0.0,3.6457173824310303,3.64574146270752,8.868686336427345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.77587890625,0.0,1531.385498046875,1895.4371337890625,0.0,3936.537841796875,0.9045722484588624,1.0,0.0,3.0,1.0,0.0
12222780,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7851183414459229,0.5763577222824097,0.5291468501091003,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.7084314823150635,0.4157954454421997,0.2839950025081634,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.6553338170051575,0.3294508457183838,0.2400990426540374,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.6239351630210876,0.2805831134319305,0.2790099680423736,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5563848614692688,0.2028595358133316,0.976915955543518,284.7457275390625,284.95001220703125,299.00665283203125,288.2332458496094,297.89276123046875,297.2287902832031,284.747314453125,1.0,0.7003846764564514,0.5081955790519714,0.5081955790519714,1.0,1.0,-2.918656349182129,1.0915907621383667,1.8270654678344729,0.4345299899578094,0.8920312523841858,0.8920312523841858,0.0,410.9330139160156,410.0,40094.0546875,0.0,3459.822509765625,1.0,280.64208984375,283.2763366699219,291.1783142089844,293.71978759765625,293.1499938964844,293.1499938964844,280.95001220703125,36312.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942764937877655,1.0,0.0,0.0,3.633243560791016,3.633267402648926,8.808101483737119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.99169921875,0.0,1516.931640625,1895.4371337890625,0.0,3797.5556640625,0.9017581343650818,1.0,0.0,3.0,1.0,0.0
12222840,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7851183414459229,0.5763577222824097,0.5291468501091003,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.7084314823150635,0.4157954454421997,0.2839950025081634,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.6553338170051575,0.3294508457183838,0.2400990426540374,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.6239351630210876,0.2805831134319305,0.2790099680423736,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.5563848614692688,0.2028595358133316,0.976915955543518,284.7457275390625,284.95001220703125,299.00665283203125,288.2332458496094,297.89276123046875,297.2287902832031,284.747314453125,1.0,0.7003846764564514,0.5081955790519714,0.5081955790519714,1.0,1.0,-2.918656349182129,1.0915907621383667,1.8270654678344729,0.4345299899578094,0.8920312523841858,0.8920312523841858,0.0,410.9330139160156,410.0,40094.0546875,0.0,3459.822509765625,1.0,280.64208984375,283.2763366699219,291.1783142089844,293.71978759765625,293.1499938964844,293.1499938964844,280.95001220703125,36312.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942764937877655,1.0,0.0,0.0,3.633243560791016,3.633267402648926,8.808101483737119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.99169921875,0.0,1516.931640625,1895.4371337890625,0.0,3797.5556640625,0.9017581343650818,1.0,0.0,3.0,1.0,0.0
12222900,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7851497530937195,0.5762639045715332,0.5287935733795166,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7094576358795166,0.4174605309963226,0.2849554717540741,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6557080149650574,0.3299677073955536,0.2403162568807602,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6243561506271362,0.2811517119407654,0.2793892025947571,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.5565088987350464,0.2029556334018707,0.9766743779182434,284.8915710449219,284.95001220703125,299.0249938964844,288.23681640625,297.9010314941406,297.23199462890625,284.9008178710937,1.0,0.7003346681594849,0.5075626373291016,0.5075626373291016,1.0,1.0,-2.920302391052246,1.0911575555801392,1.8291447162628167,0.4336713552474975,0.8930462002754211,0.8930462002754211,0.0,410.4360961914063,410.0,39245.109375,0.0,3460.91796875,1.0,280.8982849121094,283.46246337890625,291.1428527832031,293.566650390625,293.1499938964844,293.1499938964844,280.95001220703125,36204.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931307852268219,1.0,0.0,0.0,3.629579782485962,3.629603624343872,8.790346441855945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.5341796875,0.0,1512.0924072265625,1895.4371337890625,0.0,3693.123291015625,0.9009076952934264,1.0,0.0,3.0,1.0,0.0
12222960,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7855386137962341,0.576513946056366,0.5289090871810913,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7107681035995483,0.4193906784057617,0.2861413061618805,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6564010977745056,0.3307539224624634,0.240771546959877,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6250417828559875,0.2819431126117706,0.2800226509571075,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5569906830787659,0.2032646238803863,0.9775126576423644,284.9486389160156,284.95001220703125,299.0433349609375,288.2403564453125,297.9109802246094,297.2377624511719,284.95068359375,1.0,0.700483500957489,0.5070211291313171,0.5070211291313171,1.0,1.0,-2.924789428710937,1.092059850692749,1.8327295780181885,0.4335322380065918,0.8936560750007629,0.8936560750007629,0.0,409.73681640625,410.0,39208.94921875,0.0,3467.15087890625,1.0,280.9415588378906,283.5204162597656,291.1708984375,293.6327514648437,293.1499938964844,293.1499938964844,281.25,36105.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252272844314576,1.0,0.0,0.0,3.628532886505127,3.628556728363037,8.785276008893561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.1806640625,0.0,1510.2021484375,1895.4371337890625,0.0,3637.31884765625,0.9005720019340515,1.0,0.0,3.0,1.0,0.0
12223020,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7865744829177856,0.5775171518325806,0.5295721888542175,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.7136141657829285,0.4236993193626404,0.2888219654560089,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.6581300497055054,0.3327707648277282,0.2420137673616409,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.6267122626304626,0.2839203774929046,0.2816851735115051,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.5584399700164795,0.2042814344167709,0.9811108708381652,285.1583251953125,284.95001220703125,299.0799865722656,288.2474060058594,297.9322204589844,297.2511901855469,285.1603698730469,1.0,0.7012502551078796,0.5059381127357483,0.5059381127357483,1.0,1.0,-2.938000440597534,1.0956318378448486,1.842368602752685,0.4341491758823395,0.8981456756591797,0.8981456756591797,0.0,408.4154052734375,410.0,38483.03125,0.0,3489.23974609375,1.0,281.2415771484375,283.76922607421875,291.192626953125,293.6031494140625,293.1499938964844,293.1499938964844,281.54998779296875,35843.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911312997341156,1.0,0.0,0.0,3.633596658706665,3.633620500564575,8.809813607513206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.68115234375,0.0,1513.8319091796875,1895.4371337890625,0.0,3508.784912109375,0.90152508020401,1.0,0.0,3.0,1.0,0.0
12223080,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7865744829177856,0.5775171518325806,0.5295721888542175,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.7136141657829285,0.4236993193626404,0.2888219654560089,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.6581300497055054,0.3327707648277282,0.2420137673616409,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.6267122626304626,0.2839203774929046,0.2816851735115051,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.5584399700164795,0.2042814344167709,0.9811108708381652,285.1583251953125,284.95001220703125,299.0799865722656,288.2474060058594,297.9322204589844,297.2511901855469,285.1603698730469,1.0,0.7012502551078796,0.5059381127357483,0.5059381127357483,1.0,1.0,-2.938000440597534,1.0956318378448486,1.842368602752685,0.4341491758823395,0.8981456756591797,0.8981456756591797,0.0,408.4154052734375,410.0,38483.03125,0.0,3489.23974609375,1.0,281.2415771484375,283.76922607421875,291.192626953125,293.6031494140625,293.1499938964844,293.1499938964844,281.54998779296875,35843.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911312997341156,1.0,0.0,0.0,3.633596658706665,3.633620500564575,8.809813607513206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.68115234375,0.0,1513.8319091796875,1895.4371337890625,0.0,3508.784912109375,0.90152508020401,1.0,0.0,3.0,1.0,0.0
12223140,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.7878513336181641,0.5789942145347595,0.530722439289093,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.7166230082511902,0.4284371733665466,0.2918220162391662,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.6601639986038208,0.3351974189281463,0.2435837686061859,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665466308594,0.6286506652832031,0.2862764000892639,0.2837516665458679,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.5603405237197876,0.2056853473186493,0.9866642951965332,285.36700439453125,284.95001220703125,299.1166687011719,288.25439453125,297.9549560546875,297.26678466796875,285.36895751953125,1.0,0.7025660276412964,0.5048550963401794,0.5048550963401794,1.0,1.0,-2.9555776119232178,1.1009913682937622,1.854586243629456,0.43564173579216,0.9054131507873536,0.9054131507873536,0.0,407.3011474609375,410.0,37815.43359375,0.0,3522.048583984375,1.0,281.5416564941406,284.0150451660156,291.21466064453125,293.58416748046875,293.1499938964844,293.1499938964844,281.25,35564.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006128311157227,1.0,0.0,0.0,3.6491079330444336,3.649131774902344,8.885189686225203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.9189453125,0.0,1528.9151611328125,1895.4371337890625,0.0,3409.296142578125,0.9048015475273132,1.0,0.0,3.0,1.0,0.0
12223200,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.7878513336181641,0.5789942145347595,0.530722439289093,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.7166230082511902,0.4284371733665466,0.2918220162391662,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.6601639986038208,0.3351974189281463,0.2435837686061859,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665466308594,0.6286506652832031,0.2862764000892639,0.2837516665458679,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.5603405237197876,0.2056853473186493,0.9866642951965332,285.36700439453125,284.95001220703125,299.1166687011719,288.25439453125,297.9549560546875,297.26678466796875,285.36895751953125,1.0,0.7025660276412964,0.5048550963401794,0.5048550963401794,1.0,1.0,-2.9555776119232178,1.1009913682937622,1.854586243629456,0.43564173579216,0.9054131507873536,0.9054131507873536,0.0,407.3011474609375,410.0,37815.43359375,0.0,3522.048583984375,1.0,281.5416564941406,284.0150451660156,291.21466064453125,293.58416748046875,293.1499938964844,293.1499938964844,281.25,35564.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006128311157227,1.0,0.0,0.0,3.6491079330444336,3.649131774902344,8.885189686225203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.9189453125,0.0,1528.9151611328125,1895.4371337890625,0.0,3409.296142578125,0.9048015475273132,1.0,0.0,3.0,1.0,0.0
12223260,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7878891229629517,0.5778394341468811,0.5304790735244751,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.7187727093696594,0.4318880438804626,0.2943904399871826,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.6613468527793884,0.3363730609416961,0.2447107583284378,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.6299341917037964,0.2877393066883087,0.2854377925395965,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.5615291595458984,0.2064290791749954,0.991142511367798,285.1969299316406,284.95001220703125,299.1533203125,288.2613220214844,297.96954345703125,297.2707214355469,285.1957092285156,1.0,0.7039262056350708,0.5032848715782166,0.5032848715782166,1.0,1.0,-2.9684741497039795,1.1034785509109497,1.8649955987930296,0.4355347752571106,0.9073291420936584,0.9073291420936584,0.0,407.3998718261719,410.0,38884.078125,0.0,3550.906494140625,1.0,281.2577819824219,283.7977905273437,291.32568359375,293.8353881835937,293.1499938964844,293.1499938964844,280.95001220703125,35642.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918361246585846,1.0,0.0,0.0,3.663183450698853,3.663207530975342,8.953866199590266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.17919921875,0.0,1545.201416015625,1895.4371337890625,0.0,3574.027099609375,0.9079751968383788,1.0,0.0,3.0,1.0,0.0
12223320,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7878891229629517,0.5778394341468811,0.5304790735244751,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.7187727093696594,0.4318880438804626,0.2943904399871826,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.6613468527793884,0.3363730609416961,0.2447107583284378,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.6299341917037964,0.2877393066883087,0.2854377925395965,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.5615291595458984,0.2064290791749954,0.991142511367798,285.1969299316406,284.95001220703125,299.1533203125,288.2613220214844,297.96954345703125,297.2707214355469,285.1957092285156,1.0,0.7039262056350708,0.5032848715782166,0.5032848715782166,1.0,1.0,-2.9684741497039795,1.1034785509109497,1.8649955987930296,0.4355347752571106,0.9073291420936584,0.9073291420936584,0.0,407.3998718261719,410.0,38884.078125,0.0,3550.906494140625,1.0,281.2577819824219,283.7977905273437,291.32568359375,293.8353881835937,293.1499938964844,293.1499938964844,280.95001220703125,35642.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918361246585846,1.0,0.0,0.0,3.663183450698853,3.663207530975342,8.953866199590266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.17919921875,0.0,1545.201416015625,1895.4371337890625,0.0,3574.027099609375,0.9079751968383788,1.0,0.0,3.0,1.0,0.0
12223380,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7861117720603943,0.5745246410369873,0.5279371738433838,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7195971012115479,0.4339795708656311,0.2959853112697601,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6610384583473206,0.3361865878105163,0.2448161393404007,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6300147771835327,0.2881192564964294,0.286065399646759,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.5611646175384521,0.2062050402164459,0.9913561344146729,284.9996643066406,284.95001220703125,299.19000244140625,288.2681884765625,297.9761962890625,297.2626647949219,284.9980773925781,1.0,0.7045931816101074,0.5017146468162537,0.5017146468162537,1.0,1.0,-2.969305515289306,1.1008950471878052,1.868410348892212,0.4329794943332672,0.906364679336548,0.906364679336548,0.0,408.6953125,410.0,39839.921875,0.0,3559.305419921875,1.0,280.9580993652344,283.5558166503906,291.341064453125,293.9348449707031,293.1499938964844,293.1499938964844,280.6499938964844,35829.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366530776023864,1.0,0.0,0.0,3.670201539993286,3.6702258586883545,8.988208151095023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.12646484375,0.0,1554.4779052734375,1895.4371337890625,0.0,3741.968505859375,0.9096649289131165,1.0,0.0,3.0,1.0,0.0
12223440,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7861117720603943,0.5745246410369873,0.5279371738433838,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7195971012115479,0.4339795708656311,0.2959853112697601,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6610384583473206,0.3361865878105163,0.2448161393404007,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6300147771835327,0.2881192564964294,0.286065399646759,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.5611646175384521,0.2062050402164459,0.9913561344146729,284.9996643066406,284.95001220703125,299.19000244140625,288.2681884765625,297.9761962890625,297.2626647949219,284.9980773925781,1.0,0.7045931816101074,0.5017146468162537,0.5017146468162537,1.0,1.0,-2.969305515289306,1.1008950471878052,1.868410348892212,0.4329794943332672,0.906364679336548,0.906364679336548,0.0,408.6953125,410.0,39839.921875,0.0,3559.305419921875,1.0,280.9580993652344,283.5558166503906,291.341064453125,293.9348449707031,293.1499938964844,293.1499938964844,280.6499938964844,35829.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366530776023864,1.0,0.0,0.0,3.670201539993286,3.6702258586883545,8.988208151095023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.12646484375,0.0,1554.4779052734375,1895.4371337890625,0.0,3741.968505859375,0.9096649289131165,1.0,0.0,3.0,1.0,0.0
12223500,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7850111722946167,0.5725488066673279,0.5263466238975525,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.719815194606781,0.4347469210624695,0.296587735414505,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.6606478691101074,0.3358148634433746,0.2446578294038772,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6298516392707825,0.2880674302577972,0.2861358523368835,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.5606721639633179,0.2058521807193756,0.9903160333633424,284.8503723144531,284.95001220703125,299.2083435058594,288.2715759277344,297.9775695800781,297.2557067871094,284.8413391113281,1.0,0.7046663761138916,0.5009294748306274,0.5009294748306274,1.0,1.0,-2.96707534790039,1.0985026359558103,1.8685728311538696,0.4311461150646209,0.9042560458183287,0.9042560458183287,0.0,409.3659973144531,410.0,40637.875,0.0,3557.78076171875,1.0,280.7007141113281,283.3661193847656,291.3605651855469,294.0590209960937,293.1499938964844,293.1499938964844,280.6499938964844,35959.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463805556297302,1.0,0.0,0.0,3.6706080436706543,3.670632362365722,8.990199944491906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.36376953125,0.0,1555.915283203125,1895.4371337890625,0.0,3830.29736328125,0.9098068475723268,1.0,0.0,3.0,1.0,0.0
12223560,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7837139964103699,0.5703955888748169,0.5244655013084412,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.7198709845542908,0.4353479444980621,0.2970326840877533,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.66007000207901,0.3352818787097931,0.2443405091762542,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.6295287609100342,0.2878713011741638,0.2860254943370819,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.5599512457847595,0.2053543776273727,0.9884784817695618,284.7972106933594,284.95001220703125,299.2266540527344,288.27496337890625,297.9781799316406,297.2474975585937,284.79559326171875,1.0,0.7045555710792542,0.5002616047859192,0.5002616047859192,1.0,1.0,-2.962857961654663,1.0954902172088623,1.8673677444458008,0.4291152656078338,0.9026575088500975,0.9026575088500975,0.0,410.0860900878906,410.0,40694.140625,0.0,3552.1220703125,1.0,280.6579895019531,283.3125915527344,291.3291931152344,293.98077392578125,293.1499938964844,293.1499938964844,280.3500061035156,36071.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503021836280824,1.0,0.0,0.0,3.668269872665405,3.668293952941896,8.978749406196584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.6552734375,0.0,1554.1309814453125,1895.4371337890625,0.0,3865.683837890625,0.9093933701515198,1.0,0.0,3.0,1.0,0.0
12223620,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.7811644673347473,0.5659294128417969,0.5206136703491211,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.7199438214302063,0.4363242983818054,0.2977724969387054,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.6588577628135681,0.3340172171592712,0.2435581684112548,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.6288049817085266,0.2872731685638428,0.2855933606624603,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60357666015625,0.5583189725875854,0.2041351944208145,0.983663022518158,284.6026916503906,284.95001220703125,299.2633361816406,288.2817077636719,297.9790954589844,297.2306823730469,284.60107421875,1.0,0.7039660215377808,0.4989257454872131,0.4989257454872131,1.0,1.0,-2.9522531032562256,1.0886017084121704,1.8636515140533447,0.4245760142803192,0.8964235186576843,0.8964235186576843,0.0,411.2028198242188,410.0,41609.53515625,0.0,3534.43310546875,1.0,280.358154296875,283.0811767578125,291.3221435546875,294.0282897949219,293.1499938964844,293.1499938964844,280.6499938964844,36343.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608989953994752,1.0,0.0,0.0,3.656270027160645,3.656294107437134,8.920102345655323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.60791015625,0.0,1542.72802734375,1895.4371337890625,0.0,3960.595703125,0.9068927764892578,1.0,0.0,3.0,1.0,0.0
12223680,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.7811644673347473,0.5659294128417969,0.5206136703491211,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.7199438214302063,0.4363242983818054,0.2977724969387054,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.6588577628135681,0.3340172171592712,0.2435581684112548,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.6288049817085266,0.2872731685638428,0.2855933606624603,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60357666015625,0.5583189725875854,0.2041351944208145,0.983663022518158,284.6026916503906,284.95001220703125,299.2633361816406,288.2817077636719,297.9790954589844,297.2306823730469,284.60107421875,1.0,0.7039660215377808,0.4989257454872131,0.4989257454872131,1.0,1.0,-2.9522531032562256,1.0886017084121704,1.8636515140533447,0.4245760142803192,0.8964235186576843,0.8964235186576843,0.0,411.2028198242188,410.0,41609.53515625,0.0,3534.43310546875,1.0,280.358154296875,283.0811767578125,291.3221435546875,294.0282897949219,293.1499938964844,293.1499938964844,280.6499938964844,36343.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608989953994752,1.0,0.0,0.0,3.656270027160645,3.656294107437134,8.920102345655323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.60791015625,0.0,1542.72802734375,1895.4371337890625,0.0,3960.595703125,0.9068927764892578,1.0,0.0,3.0,1.0,0.0
