time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223740,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.779819667339325,0.5639104843139648,0.5180987119674683,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.7207962870597839,0.4385848343372345,0.2989560067653656,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.6585034728050232,0.333983302116394,0.2432257831096649,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.6287356019020081,0.2875606119632721,0.2855526506900787,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.5573996305465698,0.203571617603302,0.979966163635254,284.7723083496094,284.95001220703125,299.29998779296875,288.28839111328125,297.9884338378906,297.2270202636719,284.7738037109375,1.0,0.7033388018608093,0.4975899159908294,0.4975899159908294,1.0,1.0,-2.9463565349578857,1.083687424659729,1.8626691102981567,0.4206587374210357,0.8954160213470459,0.8954160213470459,0.0,411.1058349609375,410.0,40500.71484375,0.0,3521.04541015625,1.0,280.6421813964844,283.294189453125,291.23297119140625,293.799560546875,293.1499938964844,293.1499938964844,280.95001220703125,36262.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453787207603456,1.0,0.0,0.0,3.6456923484802246,3.645716428756714,8.868564691510983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.64892578125,0.0,1530.34130859375,1895.4371337890625,0.0,3821.236083984375,0.9045045971870422,1.0,0.0,3.0,1.0,0.0
12223800,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.779819667339325,0.5639104843139648,0.5180987119674683,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.7207962870597839,0.4385848343372345,0.2989560067653656,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.6585034728050232,0.333983302116394,0.2432257831096649,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.6287356019020081,0.2875606119632721,0.2855526506900787,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.5573996305465698,0.203571617603302,0.979966163635254,284.7723083496094,284.95001220703125,299.29998779296875,288.28839111328125,297.9884338378906,297.2270202636719,284.7738037109375,1.0,0.7033388018608093,0.4975899159908294,0.4975899159908294,1.0,1.0,-2.9463565349578857,1.083687424659729,1.8626691102981567,0.4206587374210357,0.8954160213470459,0.8954160213470459,0.0,411.1058349609375,410.0,40500.71484375,0.0,3521.04541015625,1.0,280.6421813964844,283.294189453125,291.23297119140625,293.799560546875,293.1499938964844,293.1499938964844,280.95001220703125,36262.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453787207603456,1.0,0.0,0.0,3.6456923484802246,3.645716428756714,8.868564691510983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.64892578125,0.0,1530.34130859375,1895.4371337890625,0.0,3821.236083984375,0.9045045971870422,1.0,0.0,3.0,1.0,0.0
12223860,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7798393964767456,0.563736081123352,0.5176064968109131,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7219168543815613,0.4406414031982422,0.3001327514648437,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.6589974164962769,0.3346538245677948,0.2435110211372375,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.6292635798454285,0.2882775664329529,0.2860270738601684,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5575823783874512,0.2037114948034286,0.9797369837760924,284.9405822753906,284.95001220703125,299.3219909667969,288.2923583984375,297.9986267089844,297.2314758300781,284.9472045898437,1.0,0.7032625675201416,0.4970042109489441,0.4970042109489441,1.0,1.0,-2.948415994644165,1.0834354162216189,1.8649805784225464,0.4197246134281158,0.8968949913978577,0.8968949913978577,0.0,410.4490051269531,410.0,39679.9921875,0.0,3522.267822265625,1.0,280.9143371582031,283.5036926269531,291.2001647949219,293.65997314453125,293.1499938964844,293.1499938964844,280.95001220703125,36126.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932283103466034,1.0,0.0,0.0,3.642911434173584,3.642935276031494,8.855039368427242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.30078125,0.0,1526.2398681640625,1895.4371337890625,0.0,3702.05029296875,0.903824508190155,1.0,0.0,3.0,1.0,0.0
12223920,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7801284193992615,0.5638256072998047,0.5176398158073425,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7228748798370361,0.4421949684619903,0.3011017143726349,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6595803499221802,0.3352865874767303,0.2438919991254806,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6298243403434753,0.2889136075973511,0.2865497767925262,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.5579891204833984,0.2039602249860763,0.9804583787918092,284.9772644042969,284.95001220703125,299.336669921875,288.2950134277344,298.006591796875,297.2362060546875,284.979248046875,1.0,0.7033761739730835,0.4966137409210205,0.4966137409210205,1.0,1.0,-2.9520702362060547,1.0842210054397583,1.867849349975586,0.4195478856563568,0.8974520564079285,0.8974520564079285,0.0,409.8609008789063,410.0,39679.078125,0.0,3527.32568359375,1.0,280.94171142578125,283.5406799316406,291.2274169921875,293.7173767089844,293.1499938964844,293.1499938964844,281.25,36058.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928217589855194,1.0,0.0,0.0,3.642777681350708,3.642801523208618,8.854389648149663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.13916015625,0.0,1525.5823974609375,1895.4371337890625,0.0,3664.79248046875,0.90372234582901,1.0,0.0,3.0,1.0,0.0
12223980,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.7810484766960144,0.5645615458488464,0.5180749893188477,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.7254675626754761,0.4465290009975433,0.3037970662117004,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.6613261103630066,0.3373071253299713,0.2451366335153579,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.6314821243286133,0.2908921837806701,0.2882121205329895,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.559430718421936,0.2049672603607177,0.984008014202118,285.1863708496094,284.95001220703125,299.3733215332031,288.30157470703125,298.02862548828125,297.2511291503906,285.1883544921875,1.0,0.7041010856628418,0.4956375956535339,0.4956375956535339,1.0,1.0,-2.96497654914856,1.0877282619476318,1.877248287200928,0.4197839200496673,0.902312994003296,0.902312994003296,0.0,408.5029296875,410.0,38942.29296875,0.0,3548.866455078125,1.0,281.2417297363281,283.78857421875,291.248779296875,293.6878967285156,293.1499938964844,293.1499938964844,280.95001220703125,35802.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147377610206604,1.0,0.0,0.0,3.649381160736084,3.649405241012573,8.886520959094923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.0498046875,0.0,1531.00390625,1895.4371337890625,0.0,3540.518310546875,0.905027151107788,1.0,0.0,3.0,1.0,0.0
12224040,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.7810484766960144,0.5645615458488464,0.5180749893188477,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.7254675626754761,0.4465290009975433,0.3037970662117004,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.6613261103630066,0.3373071253299713,0.2451366335153579,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.6314821243286133,0.2908921837806701,0.2882121205329895,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.559430718421936,0.2049672603607177,0.984008014202118,285.1863708496094,284.95001220703125,299.3733215332031,288.30157470703125,298.02862548828125,297.2511291503906,285.1883544921875,1.0,0.7041010856628418,0.4956375956535339,0.4956375956535339,1.0,1.0,-2.96497654914856,1.0877282619476318,1.877248287200928,0.4197839200496673,0.902312994003296,0.902312994003296,0.0,408.5029296875,410.0,38942.29296875,0.0,3548.866455078125,1.0,281.2417297363281,283.78857421875,291.248779296875,293.6878967285156,293.1499938964844,293.1499938964844,280.95001220703125,35802.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147377610206604,1.0,0.0,0.0,3.649381160736084,3.649405241012573,8.886520959094923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.0498046875,0.0,1531.00390625,1895.4371337890625,0.0,3540.518310546875,0.905027151107788,1.0,0.0,3.0,1.0,0.0
12224100,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7813288569450378,0.5641401410102844,0.5181446075439453,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7266663312911987,0.4483307898044586,0.3051434457302093,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6621206402778625,0.3379913568496704,0.2457676976919174,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6322618722915649,0.2916646003723144,0.2890839874744415,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.5601478219032288,0.2053473591804504,0.986153781414032,285.0621337890625,284.95001220703125,299.39166259765625,288.3048095703125,298.0372314453125,297.2548828125,285.0542297363281,1.0,0.7046189308166504,0.4951495230197906,0.4951495230197906,1.0,1.0,-2.971764087677002,1.0896018743515017,1.8821622133255005,0.420036107301712,0.9018829464912416,0.9018829464912416,0.0,408.1194458007813,410.0,39823.48828125,0.0,3561.904541015625,1.0,280.99859619140625,283.62225341796875,291.3460693359375,293.936767578125,293.1499938964844,293.1499938964844,280.95001220703125,35842.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237748980522156,1.0,0.0,0.0,3.6526999473571777,3.652724027633667,8.902690638024069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.19775390625,0.0,1534.9945068359375,1895.4371337890625,0.0,3623.953857421875,0.9057393670082092,1.0,0.0,3.0,1.0,0.0
12224160,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7808701992034912,0.5629246830940247,0.5173317193984985,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7273630499839783,0.4496473670005798,0.3061381578445434,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6623507738113403,0.3382068872451782,0.2460526823997497,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6325984597206116,0.2920827865600586,0.2896186709403991,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5603440999984741,0.2054416239261627,0.9871382713317872,285.01690673828125,284.95001220703125,299.4100036621094,288.3080444335937,298.0423278808594,297.253662109375,285.0157165527344,1.0,0.7050067782402039,0.4944373965263366,0.4944373965263366,1.0,1.0,-2.97467041015625,1.0894691944122314,1.8852012157440183,0.4191578924655914,0.901832103729248,0.901832103729248,0.0,408.3339538574219,410.0,39956.96875,0.0,3569.4208984375,1.0,280.95782470703125,283.57421875,291.36163330078125,293.93756103515625,293.1499938964844,293.1499938964844,280.6499938964844,35895.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302648901939392,1.0,0.0,0.0,3.6540639400482178,3.654088020324707,8.909340749596595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.81787109375,0.0,1536.9130859375,1895.4371337890625,0.0,3683.569091796875,0.9061076641082764,1.0,0.0,3.0,1.0,0.0
12224220,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7789904475212097,0.5593640208244324,0.5145227313041687,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7280105352401733,0.4514297842979431,0.3075224757194519,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.6619221568107605,0.3377967774868011,0.2459909170866012,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.6325527429580688,0.2922420501708984,0.2900235652923584,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.5597902536392212,0.2050223648548126,0.9863852858543396,284.8204650878906,284.95001220703125,299.4466552734375,288.3144836425781,298.0473937988281,297.2438049316406,284.8189392089844,1.0,0.7053297162055969,0.4930131733417511,0.4930131733417511,1.0,1.0,-2.973187208175659,1.0861401557922363,1.8870470523834229,0.4159011542797088,0.8984844088554382,0.8984844088554382,0.0,409.4049682617188,410.0,40856.0078125,0.0,3571.574462890625,1.0,280.658203125,283.3357849121094,291.3796691894531,294.0363464355469,293.1499938964844,293.1499938964844,280.95001220703125,36095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946968913078308,1.0,0.0,0.0,3.651202917098999,3.651226997375488,8.895395353647473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.73828125,0.0,1535.2239990234375,1895.4371337890625,0.0,3835.615234375,0.9055961966514589,1.0,0.0,3.0,1.0,0.0
12224280,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7789904475212097,0.5593640208244324,0.5145227313041687,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7280105352401733,0.4514297842979431,0.3075224757194519,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.6619221568107605,0.3377967774868011,0.2459909170866012,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.6325527429580688,0.2922420501708984,0.2900235652923584,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.5597902536392212,0.2050223648548126,0.9863852858543396,284.8204650878906,284.95001220703125,299.4466552734375,288.3144836425781,298.0473937988281,297.2438049316406,284.8189392089844,1.0,0.7053297162055969,0.4930131733417511,0.4930131733417511,1.0,1.0,-2.973187208175659,1.0861401557922363,1.8870470523834229,0.4159011542797088,0.8984844088554382,0.8984844088554382,0.0,409.4049682617188,410.0,40856.0078125,0.0,3571.574462890625,1.0,280.658203125,283.3357849121094,291.3796691894531,294.0363464355469,293.1499938964844,293.1499938964844,280.95001220703125,36095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946968913078308,1.0,0.0,0.0,3.651202917098999,3.651226997375488,8.895395353647473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.73828125,0.0,1535.2239990234375,1895.4371337890625,0.0,3835.615234375,0.9055961966514589,1.0,0.0,3.0,1.0,0.0
12224340,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7778351902961731,0.5578510761260986,0.5125077366828918,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.729033887386322,0.4541822075843811,0.3090623319149017,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6618660688400269,0.3382421135902405,0.2460381835699081,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6327694058418274,0.2929863333702087,0.290467619895935,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5594091415405273,0.2049528211355209,0.9851951599121094,284.9991760253906,284.95001220703125,299.4833374023437,288.32086181640625,298.05841064453125,297.2432556152344,285.000732421875,1.0,0.7054077386856079,0.4915889501571655,0.4915889501571655,1.0,1.0,-2.972557306289673,1.0831693410873413,1.889388084411621,0.4125730693340301,0.9005772471427917,0.9005772471427917,0.0,409.6628723144531,410.0,39987.9296875,0.0,3571.516357421875,1.0,280.94219970703125,283.55633544921875,291.2845458984375,293.8185119628906,293.1499938964844,293.1499938964844,280.6499938964844,35965.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352675676345824,1.0,0.0,0.0,3.6516308784484863,3.651654958724976,8.897480370251287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.47998046875,0.0,1534.724609375,1895.4371337890625,0.0,3729.32763671875,0.9056310057640076,1.0,0.0,3.0,1.0,0.0
12224400,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7778351902961731,0.5578510761260986,0.5125077366828918,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.729033887386322,0.4541822075843811,0.3090623319149017,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6618660688400269,0.3382421135902405,0.2460381835699081,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6327694058418274,0.2929863333702087,0.290467619895935,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5594091415405273,0.2049528211355209,0.9851951599121094,284.9991760253906,284.95001220703125,299.4833374023437,288.32086181640625,298.05841064453125,297.2432556152344,285.000732421875,1.0,0.7054077386856079,0.4915889501571655,0.4915889501571655,1.0,1.0,-2.972557306289673,1.0831693410873413,1.889388084411621,0.4125730693340301,0.9005772471427917,0.9005772471427917,0.0,409.6628723144531,410.0,39987.9296875,0.0,3571.516357421875,1.0,280.94219970703125,283.55633544921875,291.2845458984375,293.8185119628906,293.1499938964844,293.1499938964844,280.6499938964844,35965.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352675676345824,1.0,0.0,0.0,3.6516308784484863,3.651654958724976,8.897480370251287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.47998046875,0.0,1534.724609375,1895.4371337890625,0.0,3729.32763671875,0.9056310057640076,1.0,0.0,3.0,1.0,0.0
12224460,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7769495844841003,0.5553475022315979,0.5107961297035217,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7302819490432739,0.4564830958843231,0.3107849657535553,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.6621091365814209,0.338337630033493,0.2463023513555526,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.633222758769989,0.2934795916080475,0.2911331355571747,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.5593547224998474,0.2047469615936279,0.9849705100059508,284.82427978515625,284.95001220703125,299.5199890136719,288.3271484375,298.0675354003906,297.23931884765625,284.8229675292969,1.0,0.7056033611297607,0.4904369115829468,0.4904369115829468,1.0,1.0,-2.974313259124756,1.081648349761963,1.8926650285720823,0.4104230403900146,0.8974840641021729,0.8974840641021729,0.0,409.7241516113281,410.0,40891.21875,0.0,3575.71923828125,1.0,280.6578369140625,283.3397216796875,291.3602294921875,294.0014038085937,293.1499938964844,293.1499938964844,280.95001220703125,36120.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456141591072084,1.0,0.0,0.0,3.648003101348877,3.648027181625366,8.879810025064216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.05419921875,0.0,1531.8499755859375,1895.4371337890625,0.0,3823.3662109375,0.9049013257026672,1.0,0.0,3.0,1.0,0.0
12224520,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7769495844841003,0.5553475022315979,0.5107961297035217,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7302819490432739,0.4564830958843231,0.3107849657535553,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.6621091365814209,0.338337630033493,0.2463023513555526,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.633222758769989,0.2934795916080475,0.2911331355571747,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.5593547224998474,0.2047469615936279,0.9849705100059508,284.82427978515625,284.95001220703125,299.5199890136719,288.3271484375,298.0675354003906,297.23931884765625,284.8229675292969,1.0,0.7056033611297607,0.4904369115829468,0.4904369115829468,1.0,1.0,-2.974313259124756,1.081648349761963,1.8926650285720823,0.4104230403900146,0.8974840641021729,0.8974840641021729,0.0,409.7241516113281,410.0,40891.21875,0.0,3575.71923828125,1.0,280.6578369140625,283.3397216796875,291.3602294921875,294.0014038085937,293.1499938964844,293.1499938964844,280.95001220703125,36120.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456141591072084,1.0,0.0,0.0,3.648003101348877,3.648027181625366,8.879810025064216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.05419921875,0.0,1531.8499755859375,1895.4371337890625,0.0,3823.3662109375,0.9049013257026672,1.0,0.0,3.0,1.0,0.0
12224580,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7761591076850891,0.55415278673172,0.5091636180877686,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7315635681152344,0.4594556093215942,0.3124953508377075,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6623802185058594,0.3390252292156219,0.2465451210737228,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6336923241615295,0.2944033443927765,0.2917617261409759,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.559287428855896,0.2048344761133194,0.9844851493835448,285.0057373046875,284.95001220703125,299.5566711425781,288.3334045410156,298.08056640625,297.24139404296875,285.0073547363281,1.0,0.7057228684425354,0.489284873008728,0.489284873008728,1.0,1.0,-2.9757418632507324,1.0800151824951172,1.8957265615463257,0.4080471694469452,0.8996856808662415,0.8996856808662415,0.0,409.61566162109375,410.0,40047.22265625,0.0,3578.358642578125,1.0,280.942138671875,283.5626220703125,291.29345703125,293.8249816894531,293.1499938964844,293.1499938964844,281.25,35973.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337080121040344,1.0,0.0,0.0,3.648110866546631,3.64813494682312,8.88033525825449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.76953125,0.0,1530.8701171875,1895.4371337890625,0.0,3715.08154296875,0.9048511981964112,1.0,0.0,3.0,1.0,0.0
12224640,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7761591076850891,0.55415278673172,0.5091636180877686,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7315635681152344,0.4594556093215942,0.3124953508377075,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6623802185058594,0.3390252292156219,0.2465451210737228,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6336923241615295,0.2944033443927765,0.2917617261409759,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.559287428855896,0.2048344761133194,0.9844851493835448,285.0057373046875,284.95001220703125,299.5566711425781,288.3334045410156,298.08056640625,297.24139404296875,285.0073547363281,1.0,0.7057228684425354,0.489284873008728,0.489284873008728,1.0,1.0,-2.9757418632507324,1.0800151824951172,1.8957265615463257,0.4080471694469452,0.8996856808662415,0.8996856808662415,0.0,409.61566162109375,410.0,40047.22265625,0.0,3578.358642578125,1.0,280.942138671875,283.5626220703125,291.29345703125,293.8249816894531,293.1499938964844,293.1499938964844,281.25,35973.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337080121040344,1.0,0.0,0.0,3.648110866546631,3.64813494682312,8.88033525825449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.76953125,0.0,1530.8701171875,1895.4371337890625,0.0,3715.08154296875,0.9048511981964112,1.0,0.0,3.0,1.0,0.0
12224700,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7762659788131714,0.5542067885398865,0.5089725255966187,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7325613498687744,0.4613781273365021,0.3136351704597473,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.6629330515861511,0.3397837579250335,0.2469489872455597,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.6342617869377136,0.2951923310756683,0.2923677563667297,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.5596727132797241,0.205154463648796,0.9853544235229492,285.15496826171875,284.95001220703125,299.57501220703125,288.3365173339844,298.089599609375,297.24627685546875,285.1640319824219,1.0,0.7059602737426758,0.4887088537216186,0.4887088537216186,1.0,1.0,-2.9797239303588867,1.0805256366729736,1.8991981744766235,0.4074791371822357,0.902495503425598,0.902495503425598,0.0,409.2127990722656,410.0,39290.37890625,0.0,3585.158935546875,1.0,281.1987609863281,283.751220703125,291.2602233886719,293.6834411621094,293.1499938964844,293.1499938964844,281.25,35849.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241730570793152,1.0,0.0,0.0,3.651217222213745,3.6512413024902335,8.895464702618483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.14453125,0.0,1533.3941650390625,1895.4371337890625,0.0,3627.619140625,0.9054994583129884,1.0,0.0,3.0,1.0,0.0
12224760,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.7766904234886169,0.5545478463172913,0.509192705154419,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.7337958812713623,0.4635274410247803,0.3149804472923279,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.6637677550315857,0.3407648801803589,0.2475578337907791,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.6350613236427307,0.2961663603782654,0.2931937873363495,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.5603580474853516,0.2056452929973602,0.9871101379394532,285.21026611328125,284.95001220703125,299.59332275390625,288.339599609375,298.0999755859375,297.2532043457031,285.21209716796875,1.0,0.7063663005828857,0.4881069660186767,0.4881069660186767,1.0,1.0,-2.9861302375793457,1.0819722414016724,1.904157996177673,0.4072981774806976,0.9048308730125428,0.9048308730125428,0.0,408.6275939941406,410.0,39289.16796875,0.0,3596.435546875,1.0,281.2419128417969,283.8063659667969,291.2873229980469,293.75390625,293.1499938964844,293.1499938964844,280.95001220703125,35743.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198265671730042,1.0,0.0,0.0,3.656964063644409,3.6569879055023193,8.923488508116861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.8701171875,0.0,1539.0035400390625,1895.4371337890625,0.0,3587.5576171875,0.9066791534423828,1.0,0.0,3.0,1.0,0.0
12224820,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7764155864715576,0.5528443455696106,0.5083473324775696,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7355394959449768,0.4664892554283142,0.3172126710414886,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6646612286567688,0.3415337800979614,0.2483672648668289,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6360628604888916,0.2972408533096313,0.2944785952568054,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.5611066222190857,0.2060108929872512,0.9896900653839112,285.0386047363281,284.95001220703125,299.6300048828125,288.345703125,298.1122436523437,297.25421142578125,285.037353515625,1.0,0.707175076007843,0.4869031608104706,0.4869031608104706,1.0,1.0,-2.9945778846740723,1.0830318927764893,1.9115458726882928,0.4063598215579986,0.9046216607093812,0.9046216607093812,0.0,408.5205993652344,410.0,40296.8828125,0.0,3614.730224609375,1.0,280.957763671875,283.5896911621094,291.3934631347656,293.99139404296875,293.1499938964844,293.1499938964844,280.6499938964844,35847.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339632391929626,1.0,0.0,0.0,3.663419961929321,3.6634440422058105,8.955022963164083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.939453125,0.0,1547.0084228515625,1895.4371337890625,0.0,3717.414306640625,0.9081671237945556,1.0,0.0,3.0,1.0,0.0
12224880,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7764155864715576,0.5528443455696106,0.5083473324775696,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7355394959449768,0.4664892554283142,0.3172126710414886,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6646612286567688,0.3415337800979614,0.2483672648668289,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6360628604888916,0.2972408533096313,0.2944785952568054,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.5611066222190857,0.2060108929872512,0.9896900653839112,285.0386047363281,284.95001220703125,299.6300048828125,288.345703125,298.1122436523437,297.25421142578125,285.037353515625,1.0,0.707175076007843,0.4869031608104706,0.4869031608104706,1.0,1.0,-2.9945778846740723,1.0830318927764893,1.9115458726882928,0.4063598215579986,0.9046216607093812,0.9046216607093812,0.0,408.5205993652344,410.0,40296.8828125,0.0,3614.730224609375,1.0,280.957763671875,283.5896911621094,291.3934631347656,293.99139404296875,293.1499938964844,293.1499938964844,280.6499938964844,35847.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339632391929626,1.0,0.0,0.0,3.663419961929321,3.6634440422058105,8.955022963164083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.939453125,0.0,1547.0084228515625,1895.4371337890625,0.0,3717.414306640625,0.9081671237945556,1.0,0.0,3.0,1.0,0.0
12224940,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7745431661605835,0.5493215322494507,0.5055543780326843,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7360996007919312,0.4681419730186462,0.3185073733329773,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6641793251037598,0.3410541415214538,0.2482483237981796,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.6359612345695496,0.297325998544693,0.294805109500885,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.5604833364486694,0.2055335640907287,0.9886265397071838,284.84088134765625,284.95001220703125,299.6666564941406,288.35174560546875,298.1165466308594,297.243408203125,284.8392944335937,1.0,0.7074166536331177,0.4856993854045868,0.4856993854045868,1.0,1.0,-2.9924237728118896,1.079745173454285,1.912678599357605,0.4035963118076324,0.9015348553657532,0.9015348553657532,0.0,409.5688781738281,410.0,41194.64453125,0.0,3615.27294921875,1.0,280.6581115722656,283.349853515625,291.4124450683594,294.08953857421875,293.1499938964844,293.1499938964844,280.3500061035156,36053.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497082233428956,1.0,0.0,0.0,3.6621499061584473,3.662174224853516,8.948815661824483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.41748046875,0.0,1547.12646484375,1895.4371337890625,0.0,3860.333251953125,0.9080148935317992,1.0,0.0,3.0,1.0,0.0
12225000,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7745431661605835,0.5493215322494507,0.5055543780326843,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7360996007919312,0.4681419730186462,0.3185073733329773,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6641793251037598,0.3410541415214538,0.2482483237981796,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.6359612345695496,0.297325998544693,0.294805109500885,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.5604833364486694,0.2055335640907287,0.9886265397071838,284.84088134765625,284.95001220703125,299.6666564941406,288.35174560546875,298.1165466308594,297.243408203125,284.8392944335937,1.0,0.7074166536331177,0.4856993854045868,0.4856993854045868,1.0,1.0,-2.9924237728118896,1.079745173454285,1.912678599357605,0.4035963118076324,0.9015348553657532,0.9015348553657532,0.0,409.5688781738281,410.0,41194.64453125,0.0,3615.27294921875,1.0,280.6581115722656,283.349853515625,291.4124450683594,294.08953857421875,293.1499938964844,293.1499938964844,280.3500061035156,36053.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497082233428956,1.0,0.0,0.0,3.6621499061584473,3.662174224853516,8.948815661824483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.41748046875,0.0,1547.12646484375,1895.4371337890625,0.0,3860.333251953125,0.9080148935317992,1.0,0.0,3.0,1.0,0.0
12225060,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.7729669213294983,0.5464695692062378,0.5032235980033875,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.7362009286880493,0.4688426554203033,0.3190964758396148,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.6635066270828247,0.3403283953666687,0.2478701174259185,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.6355966329574585,0.2970354557037353,0.2946836948394775,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.559627890586853,0.2048790603876114,0.98636656999588,284.6656799316406,284.95001220703125,299.69158935546875,288.3558349609375,298.1172790527344,297.2330627441406,284.66119384765625,1.0,0.7072404623031616,0.4848437309265136,0.4848437309265136,1.0,1.0,-2.987320899963379,1.0759536027908323,1.9113672971725464,0.4010066390037536,0.897374153137207,0.897374153137207,0.0,410.35791015625,410.0,42057.81640625,0.0,3607.909912109375,1.0,280.3763732910156,283.1356201171875,291.4271850585937,294.189208984375,293.1499938964844,293.1499938964844,280.3500061035156,36245.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605081677436828,1.0,0.0,0.0,3.655813455581665,3.655837774276733,8.917874652070168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.78466796875,0.0,1541.4869384765625,1895.4371337890625,0.0,3957.114501953125,0.9067070484161376,1.0,0.0,3.0,1.0,0.0
12225120,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435241699219,0.7721323370933533,0.5451194643974304,0.501987099647522,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.736168622970581,0.4691264033317566,0.3192877173423767,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.6630956530570984,0.339942455291748,0.247609481215477,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.6353432536125183,0.2968509197235107,0.2945296764373779,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.5591077208518982,0.2045160382986068,0.9848821759223938,284.6436767578125,284.95001220703125,299.7033386230469,288.3577575683594,298.1174621582031,297.2279663085937,284.64215087890625,1.0,0.7070591449737549,0.4844410717487335,0.4844410717487335,1.0,1.0,-2.983880519866944,1.0737481117248535,1.91013252735138,0.3995699882507324,0.8958126902580261,0.8958126902580261,0.0,410.7445068359375,410.0,42062.2109375,0.0,3602.21484375,1.0,280.3581848144531,283.1142578125,291.4052429199219,294.1402282714844,293.1499938964844,293.1499938964844,280.6499938964844,36307.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619558453559875,1.0,0.0,0.0,3.651442766189575,3.651466846466065,8.896564054339251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.42236328125,0.0,1537.07470703125,1895.4371337890625,0.0,3970.00146484375,0.9057910442352296,1.0,0.0,3.0,1.0,0.0
12225180,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.770829439163208,0.5432560443878174,0.4996292293071747,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7369450926780701,0.4714087545871734,0.3204734027385711,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.662784218788147,0.3400065004825592,0.2473481297492981,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.6353064179420471,0.297215461730957,0.2945652902126312,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.558314323425293,0.2040764093399047,0.9818105101585388,284.818115234375,284.95001220703125,299.739990234375,288.3636779785156,298.12664794921875,297.22528076171875,284.8196716308594,1.0,0.7065978646278381,0.4831827580928802,0.4831827580928802,1.0,1.0,-2.979105234146118,1.069296956062317,1.9098082780838013,0.3959848582744598,0.89544677734375,0.89544677734375,0.0,410.7610778808594,410.0,41052.2421875,0.0,3591.703369140625,1.0,280.64215087890625,283.3323059082031,291.31414794921875,293.913818359375,293.1499938964844,293.1499938964844,280.95001220703125,36209.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475641250610352,1.0,0.0,0.0,3.642791748046875,3.642815589904785,8.854457860252296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.70849609375,0.0,1526.725830078125,1895.4371337890625,0.0,3840.991455078125,0.9038211107254028,1.0,0.0,3.0,1.0,0.0
12225240,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.770829439163208,0.5432560443878174,0.4996292293071747,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7369450926780701,0.4714087545871734,0.3204734027385711,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.662784218788147,0.3400065004825592,0.2473481297492981,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.6353064179420471,0.297215461730957,0.2945652902126312,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.558314323425293,0.2040764093399047,0.9818105101585388,284.818115234375,284.95001220703125,299.739990234375,288.3636779785156,298.12664794921875,297.22528076171875,284.8196716308594,1.0,0.7065978646278381,0.4831827580928802,0.4831827580928802,1.0,1.0,-2.979105234146118,1.069296956062317,1.9098082780838013,0.3959848582744598,0.89544677734375,0.89544677734375,0.0,410.7610778808594,410.0,41052.2421875,0.0,3591.703369140625,1.0,280.64215087890625,283.3323059082031,291.31414794921875,293.913818359375,293.1499938964844,293.1499938964844,280.95001220703125,36209.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475641250610352,1.0,0.0,0.0,3.642791748046875,3.642815589904785,8.854457860252296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.70849609375,0.0,1526.725830078125,1895.4371337890625,0.0,3840.991455078125,0.9038211107254028,1.0,0.0,3.0,1.0,0.0
12225300,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7708216309547424,0.5431042313575745,0.4992260932922363,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7378132939338684,0.4731047749519348,0.3214417994022369,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6631894111633301,0.3405711650848388,0.2475937306880951,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.6357366442680359,0.2978157699108124,0.2949683964252472,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5584783554077148,0.2042112052440643,0.9817436337471008,284.96728515625,284.95001220703125,299.7583312988281,288.3666076660156,298.1346740722656,297.2290344238281,284.97637939453125,1.0,0.7065828442573547,0.4825536012649536,0.4825536012649536,1.0,1.0,-2.9809775352478027,1.0687922239303589,1.912185311317444,0.394980251789093,0.8970044851303101,0.8970044851303101,0.0,410.2819519042969,410.0,40264.1796875,0.0,3593.443603515625,1.0,280.8985595703125,283.5218200683594,291.27947998046875,293.7646484375,293.1499938964844,293.1499938964844,280.95001220703125,36096.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368469715118408,1.0,0.0,0.0,3.6411924362182617,3.641216516494751,8.846685091157269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.203125,0.0,1524.1107177734375,1895.4371337890625,0.0,3743.736083984375,0.9034274816513062,1.0,0.0,3.0,1.0,0.0
12225360,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7711710333824158,0.5432795286178589,0.4992787539958954,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7389613389968872,0.4750723540782928,0.322652667760849,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6639273762702942,0.3414052128791809,0.2480832636356353,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6364390850067139,0.2986393868923187,0.2956335544586181,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.5590013861656189,0.2045535892248153,0.9827448725700378,285.0231628417969,284.95001220703125,299.77667236328125,288.3695373535156,298.1446228027344,297.2353515625,285.0250549316406,1.0,0.7067666053771973,0.4820730686187744,0.4820730686187744,1.0,1.0,-2.985707521438598,1.0697206258773804,1.915987014770508,0.3947785496711731,0.8980976939201355,0.8980976939201355,0.0,409.5906066894531,410.0,40235.65625,0.0,3600.462890625,1.0,280.9418029785156,283.5785522460937,291.3070678710937,293.83258056640625,293.1499938964844,293.1499938964844,281.25,35996.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315032362937928,1.0,0.0,0.0,3.64217209815979,3.6421959400177,8.851445727486862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.419921875,0.0,1524.453369140625,1895.4371337890625,0.0,3694.912353515625,0.9035446643829346,1.0,0.0,3.0,1.0,0.0
12225420,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7721163630485535,0.5440993905067444,0.4997925162315368,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.7415055632591248,0.4794477522373199,0.3253757357597351,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.6657399535179138,0.343514084815979,0.249389961361885,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.6381369233131409,0.3006727993488312,0.2973510324954986,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299499511719,0.5605109930038452,0.2056214362382888,0.9865959882736206,285.2309875488281,284.95001220703125,299.8133239746094,288.3753356933594,298.1666564941406,297.2509765625,285.2329406738281,1.0,0.7075942158699036,0.4811119735240936,0.4811119735240936,1.0,1.0,-2.999260187149048,1.0732518434524536,1.926008462905884,0.3951655924320221,0.9035459160804749,0.9035459160804749,0.0,408.2909240722656,410.0,39514.328125,0.0,3624.11279296875,1.0,281.2417297363281,283.8248596191406,291.32586669921875,293.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35739.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918715000152588,1.0,0.0,0.0,3.651138305664064,3.651162385940552,8.895079872672795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.67822265625,0.0,1532.486328125,1895.4371337890625,0.0,3577.294921875,0.9053760766983032,1.0,0.0,3.0,1.0,0.0
12225480,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7721163630485535,0.5440993905067444,0.4997925162315368,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.7415055632591248,0.4794477522373199,0.3253757357597351,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.6657399535179138,0.343514084815979,0.249389961361885,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.6381369233131409,0.3006727993488312,0.2973510324954986,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299499511719,0.5605109930038452,0.2056214362382888,0.9865959882736206,285.2309875488281,284.95001220703125,299.8133239746094,288.3753356933594,298.1666564941406,297.2509765625,285.2329406738281,1.0,0.7075942158699036,0.4811119735240936,0.4811119735240936,1.0,1.0,-2.999260187149048,1.0732518434524536,1.926008462905884,0.3951655924320221,0.9035459160804749,0.9035459160804749,0.0,408.2909240722656,410.0,39514.328125,0.0,3624.11279296875,1.0,281.2417297363281,283.8248596191406,291.32586669921875,293.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35739.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918715000152588,1.0,0.0,0.0,3.651138305664064,3.651162385940552,8.895079872672795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.67822265625,0.0,1532.486328125,1895.4371337890625,0.0,3577.294921875,0.9053760766983032,1.0,0.0,3.0,1.0,0.0
12225540,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7719922661781311,0.5426414608955383,0.4991808235645294,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7433333396911621,0.4824987649917602,0.3276933133602142,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.6668134331703186,0.3444861769676208,0.2503597736358642,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6392664313316345,0.301877498626709,0.298782616853714,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.5614694952964783,0.2061399966478347,0.9899420738220216,285.06134033203125,284.95001220703125,299.8500061035156,288.3810729980469,298.1800537109375,297.2535400390625,285.06011962890625,1.0,0.7085779309272766,0.4801508784294128,0.4801508784294128,1.0,1.0,-3.009427070617676,1.075374722480774,1.9340523481369016,0.3951032161712646,0.9036553502082824,0.9036553502082824,0.0,408.1743774414063,410.0,40545.92578125,0.0,3646.328857421875,1.0,280.9577941894531,283.6097106933594,291.4351501464844,294.0480651855469,293.1499938964844,293.1499938964844,280.6499938964844,35830.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342966675758362,1.0,0.0,0.0,3.658234834671021,3.6582589149475098,8.929691261982953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.21533203125,0.0,1541.0782470703125,1895.4371337890625,0.0,3720.4609375,0.9069960713386536,1.0,0.0,3.0,1.0,0.0
