time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225600,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7719922661781311,0.5426414608955383,0.4991808235645294,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7433333396911621,0.4824987649917602,0.3276933133602142,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.6668134331703186,0.3444861769676208,0.2503597736358642,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6392664313316345,0.301877498626709,0.298782616853714,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.5614694952964783,0.2061399966478347,0.9899420738220216,285.06134033203125,284.95001220703125,299.8500061035156,288.3810729980469,298.1800537109375,297.2535400390625,285.06011962890625,1.0,0.7085779309272766,0.4801508784294128,0.4801508784294128,1.0,1.0,-3.009427070617676,1.075374722480774,1.9340523481369016,0.3951032161712646,0.9036553502082824,0.9036553502082824,0.0,408.1743774414063,410.0,40545.92578125,0.0,3646.328857421875,1.0,280.9577941894531,283.6097106933594,291.4351501464844,294.0480651855469,293.1499938964844,293.1499938964844,280.6499938964844,35830.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342966675758362,1.0,0.0,0.0,3.658234834671021,3.6582589149475098,8.929691261982953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.21533203125,0.0,1541.0782470703125,1895.4371337890625,0.0,3720.4609375,0.9069960713386536,1.0,0.0,3.0,1.0,0.0
12225660,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7686266899108887,0.5373302102088928,0.4952576756477356,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7423264980316162,0.4819890260696411,0.3279520869255066,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6645985245704651,0.3420012593269348,0.2492435723543167,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6374466419219971,0.2997894585132599,0.2976333200931549,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.558349609375,0.2034165114164352,0.981696605682373,284.8503112792969,284.95001220703125,299.8866577148437,288.3873291015625,298.1699523925781,297.2225036621094,284.847900390625,1.0,0.7081053256988525,0.4787841439247131,0.4787841439247131,1.0,1.0,-2.992548942565918,1.065765619277954,1.926783323287964,0.3894968628883362,0.9006321430206299,0.9006321430206299,0.0,411.1010437011719,410.0,41263.45703125,0.0,3623.430419921875,1.0,280.6581726074219,283.358642578125,291.4496765136719,294.1372375488281,293.1499938964844,293.1499938964844,280.3500061035156,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950490951538086,1.0,0.0,0.0,3.657603740692138,3.657627820968628,8.926610348680697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.90625,0.0,1541.9385986328125,1895.4371337890625,0.0,3867.3837890625,0.9069858193397522,1.0,0.0,3.0,1.0,0.0
12225720,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7686266899108887,0.5373302102088928,0.4952576756477356,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7423264980316162,0.4819890260696411,0.3279520869255066,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6645985245704651,0.3420012593269348,0.2492435723543167,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6374466419219971,0.2997894585132599,0.2976333200931549,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.558349609375,0.2034165114164352,0.981696605682373,284.8503112792969,284.95001220703125,299.8866577148437,288.3873291015625,298.1699523925781,297.2225036621094,284.847900390625,1.0,0.7081053256988525,0.4787841439247131,0.4787841439247131,1.0,1.0,-2.992548942565918,1.065765619277954,1.926783323287964,0.3894968628883362,0.9006321430206299,0.9006321430206299,0.0,411.1010437011719,410.0,41263.45703125,0.0,3623.430419921875,1.0,280.6581726074219,283.358642578125,291.4496765136719,294.1372375488281,293.1499938964844,293.1499938964844,280.3500061035156,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950490951538086,1.0,0.0,0.0,3.657603740692138,3.657627820968628,8.926610348680697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.90625,0.0,1541.9385986328125,1895.4371337890625,0.0,3867.3837890625,0.9069858193397522,1.0,0.0,3.0,1.0,0.0
12225780,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354064941406,0.7653239965438843,0.5322410464286804,0.4908033907413482,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.7413098812103271,0.4816378355026245,0.3277814090251922,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.6623390316963196,0.3397974669933319,0.2477534413337707,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.6355482339859009,0.2979750633239746,0.2959799766540527,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366882324219,0.5548991560935974,0.2009430974721908,0.9708704948425292,284.6355895996094,284.95001220703125,299.92333984375,288.3946533203125,298.1630249023437,297.19696044921875,284.63348388671875,1.0,0.7066220641136169,0.477417379617691,0.477417379617691,1.0,1.0,-2.970107316970825,1.0539323091506958,1.91617488861084,0.3825237154960632,0.8946766257286072,0.8946766257286072,0.0,412.9403076171875,410.0,41912.875,0.0,3582.822021484375,1.0,280.35821533203125,283.1087646484375,291.43603515625,294.1673583984375,293.1499938964844,293.1499938964844,280.6499938964844,36312.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961480438709259,1.0,0.0,0.0,3.64678406715393,3.64680814743042,8.873876709003525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.37353515625,0.0,1531.9268798828125,1895.4371337890625,0.0,3965.771484375,0.9047503471374512,1.0,0.0,3.0,1.0,0.0
12225840,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354064941406,0.7653239965438843,0.5322410464286804,0.4908033907413482,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.7413098812103271,0.4816378355026245,0.3277814090251922,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.6623390316963196,0.3397974669933319,0.2477534413337707,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.6355482339859009,0.2979750633239746,0.2959799766540527,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366882324219,0.5548991560935974,0.2009430974721908,0.9708704948425292,284.6355895996094,284.95001220703125,299.92333984375,288.3946533203125,298.1630249023437,297.19696044921875,284.63348388671875,1.0,0.7066220641136169,0.477417379617691,0.477417379617691,1.0,1.0,-2.970107316970825,1.0539323091506958,1.91617488861084,0.3825237154960632,0.8946766257286072,0.8946766257286072,0.0,412.9403076171875,410.0,41912.875,0.0,3582.822021484375,1.0,280.35821533203125,283.1087646484375,291.43603515625,294.1673583984375,293.1499938964844,293.1499938964844,280.6499938964844,36312.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961480438709259,1.0,0.0,0.0,3.64678406715393,3.64680814743042,8.873876709003525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.37353515625,0.0,1531.9268798828125,1895.4371337890625,0.0,3965.771484375,0.9047503471374512,1.0,0.0,3.0,1.0,0.0
12225900,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7641050219535828,0.5306218266487122,0.4889020919799804,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7411395907402039,0.4820444285869598,0.3278396129608154,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.6615889072418213,0.3392343819141388,0.2471649050712585,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.6349212527275085,0.2974942624568939,0.295324444770813,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.5535613894462585,0.2000443488359451,0.9661258459091188,284.75738525390625,284.95001220703125,299.9416809082031,288.39874267578125,298.1636657714844,297.1904296875,284.7651672363281,1.0,0.7057901620864868,0.4767339825630188,0.4767339825630188,1.0,1.0,-2.960714340209961,1.0487630367279053,1.9119514226913448,0.379285603761673,0.8945427536964417,0.8945427536964417,0.0,413.2134399414063,410.0,40990.3046875,0.0,3563.43896484375,1.0,280.6012268066406,283.2731018066406,291.3516845703125,293.9254150390625,293.1499938964844,293.1499938964844,280.6499938964844,36276.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521487951278688,1.0,0.0,0.0,3.641184091567993,3.6412081718444815,8.846644732329878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.33056640625,0.0,1525.4488525390625,1895.4371337890625,0.0,3882.299560546875,0.9035341143608092,1.0,0.0,3.0,1.0,0.0
12225960,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.763660192489624,0.5298150777816772,0.48789843916893,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7415547370910645,0.4830341339111328,0.3283280730247497,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.661496102809906,0.3392216265201568,0.246989905834198,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.6348311901092529,0.2974555790424347,0.2951027750968933,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.5528857707977295,0.19952192902565,0.963001310825348,284.80303955078125,284.95001220703125,299.9599914550781,288.403076171875,298.1690673828125,297.1899719238281,284.8042907714844,1.0,0.705145001411438,0.476460188627243,0.476460188627243,1.0,1.0,-2.956105709075928,1.046307921409607,1.9097977876663208,0.3776892423629761,0.8940639495849609,0.8940639495849609,0.0,412.8110961914063,410.0,40837.43359375,0.0,3551.25830078125,1.0,280.64208984375,283.3222961425781,291.3454895019531,293.9338684082031,293.1499938964844,293.1499938964844,280.95001220703125,36224.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453726410865784,1.0,0.0,0.0,3.637576103210449,3.63759994506836,8.829121043163468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.248046875,0.0,1521.0654296875,1895.4371337890625,0.0,3821.18115234375,0.9026644229888916,1.0,0.0,3.0,1.0,0.0
12226020,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7637891173362732,0.5294046998023987,0.4871396124362945,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.743245005607605,0.4860224425792694,0.3300367593765259,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6623415946960449,0.3401887416839599,0.247396245598793,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6355164051055908,0.2982142865657806,0.29550302028656,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.5527386665344238,0.199259877204895,0.9603992700576782,285.002197265625,284.95001220703125,299.9966735839844,288.4125061035156,298.1866455078125,297.1986999511719,285.0038757324219,1.0,0.7044670581817627,0.4759126007556915,0.4759126007556915,1.0,1.0,-2.9559578895568848,1.0451440811157229,1.910813927650452,0.3762957453727722,0.8963932991027832,0.8963932991027832,0.0,411.324951171875,410.0,39948.69140625,0.0,3543.45947265625,1.0,280.941650390625,283.5641784667969,291.3426818847656,293.8514709472656,293.1499938964844,293.1499938964844,281.25,36020.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927809238433838,1.0,0.0,0.0,3.636074781417847,3.636098623275757,8.821834285299701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.4794921875,0.0,1517.8870849609375,1895.4371337890625,0.0,3661.044189453125,0.9021971225738524,1.0,0.0,3.0,1.0,0.0
12226080,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7637891173362732,0.5294046998023987,0.4871396124362945,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.743245005607605,0.4860224425792694,0.3300367593765259,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6623415946960449,0.3401887416839599,0.247396245598793,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6355164051055908,0.2982142865657806,0.29550302028656,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.5527386665344238,0.199259877204895,0.9603992700576782,285.002197265625,284.95001220703125,299.9966735839844,288.4125061035156,298.1866455078125,297.1986999511719,285.0038757324219,1.0,0.7044670581817627,0.4759126007556915,0.4759126007556915,1.0,1.0,-2.9559578895568848,1.0451440811157229,1.910813927650452,0.3762957453727722,0.8963932991027832,0.8963932991027832,0.0,411.324951171875,410.0,39948.69140625,0.0,3543.45947265625,1.0,280.941650390625,283.5641784667969,291.3426818847656,293.8514709472656,293.1499938964844,293.1499938964844,281.25,36020.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927809238433838,1.0,0.0,0.0,3.636074781417847,3.636098623275757,8.821834285299701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.4794921875,0.0,1517.8870849609375,1895.4371337890625,0.0,3661.044189453125,0.9021971225738524,1.0,0.0,3.0,1.0,0.0
12226140,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.764552891254425,0.5298542976379395,0.4873102307319641,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.7455182671546936,0.4898153245449066,0.3323631882667541,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.6639187932014465,0.3419372141361236,0.2484440356492996,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.6368439793586731,0.299686074256897,0.2966697812080383,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.5535849332809448,0.1997164487838745,0.9613822102546692,285.20623779296875,284.95001220703125,300.0333251953125,288.4229736328125,298.208984375,297.2142639160156,285.20806884765625,1.0,0.7045866847038269,0.4753649830818176,0.4753649830818176,1.0,1.0,-2.96399474143982,1.0472569465637207,1.9167377948760984,0.3764122724533081,0.9014835953712464,0.9014835953712464,0.0,409.748291015625,410.0,39173.71875,0.0,3553.215576171875,1.0,281.2416687011719,283.8077087402344,291.3671875,293.8218994140625,293.1499938964844,293.1499938964844,280.95001220703125,35768.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137398600578308,1.0,0.0,0.0,3.64396595954895,3.643989801406861,8.860167213242676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.17578125,0.0,1524.7376708984375,1895.4371337890625,0.0,3531.2783203125,0.9037906527519226,1.0,0.0,3.0,1.0,0.0
12226200,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.764552891254425,0.5298542976379395,0.4873102307319641,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.7455182671546936,0.4898153245449066,0.3323631882667541,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.6639187932014465,0.3419372141361236,0.2484440356492996,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.6368439793586731,0.299686074256897,0.2966697812080383,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.5535849332809448,0.1997164487838745,0.9613822102546692,285.20623779296875,284.95001220703125,300.0333251953125,288.4229736328125,298.208984375,297.2142639160156,285.20806884765625,1.0,0.7045866847038269,0.4753649830818176,0.4753649830818176,1.0,1.0,-2.96399474143982,1.0472569465637207,1.9167377948760984,0.3764122724533081,0.9014835953712464,0.9014835953712464,0.0,409.748291015625,410.0,39173.71875,0.0,3553.215576171875,1.0,281.2416687011719,283.8077087402344,291.3671875,293.8218994140625,293.1499938964844,293.1499938964844,280.95001220703125,35768.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137398600578308,1.0,0.0,0.0,3.64396595954895,3.643989801406861,8.860167213242676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.17578125,0.0,1524.7376708984375,1895.4371337890625,0.0,3531.2783203125,0.9037906527519226,1.0,0.0,3.0,1.0,0.0
12226260,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7645835280418396,0.528724193572998,0.4869091212749481,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7468818426132202,0.4918455481529236,0.3339695930480957,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6647658348083496,0.3425697982311249,0.2491246312856674,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6376029253005981,0.3003202378749847,0.2975050806999206,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.5540623664855957,0.1997972279787063,0.9624698758125304,285.0457458496094,284.95001220703125,300.0611877441406,288.4316101074219,298.2196960449219,297.2176208496094,285.0425720214844,1.0,0.7049211859703064,0.4745893478393554,0.4745893478393554,1.0,1.0,-2.9694106578826904,1.0478476285934448,1.9215631484985352,0.375819057226181,0.9010791778564452,0.9010791778564452,0.0,409.2958068847656,410.0,40113.703125,0.0,3562.880615234375,1.0,280.9688415527344,283.603515625,291.4826965332031,294.07769775390625,293.1499938964844,293.1499938964844,280.95001220703125,35850.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926118552684784,1.0,0.0,0.0,3.6487843990325928,3.648808479309082,8.88361455508857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4306640625,0.0,1530.6981201171875,1895.4371337890625,0.0,3645.513427734375,0.9048842191696168,1.0,0.0,3.0,1.0,0.0
12226320,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7642925977706909,0.5281153917312622,0.486427903175354,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7470857501029968,0.4923021495342254,0.3343091309070587,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6647894978523254,0.3426070213317871,0.2491891682147979,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6376463770866394,0.3003891110420227,0.297615498304367,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.5539882779121399,0.1997193396091461,0.9623107314109802,285.0328369140625,284.95001220703125,300.07000732421875,288.4344482421875,298.2217712402344,297.216796875,285.0314636230469,1.0,0.7049705982208252,0.474344402551651,0.474344402551651,1.0,1.0,-2.9694366455078125,1.0473484992980957,1.9220880270004272,0.3753088116645813,0.9011899828910828,0.9011899828910828,0.0,409.4065856933594,410.0,40144.6640625,0.0,3563.4990234375,1.0,280.95782470703125,283.5898132324219,291.4837341308594,294.0723876953125,293.1499938964844,293.1499938964844,280.6499938964844,35866.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283824563026428,1.0,0.0,0.0,3.649739265441896,3.649763345718384,8.888264915185573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.89111328125,0.0,1531.8828125,1895.4371337890625,0.0,3666.305908203125,0.9051191210746764,1.0,0.0,3.0,1.0,0.0
12226380,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7624126672744751,0.5245631337165833,0.4836075007915497,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7473652362823486,0.4933901131153106,0.3352429866790771,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.6642570495605469,0.3420596718788147,0.2490150779485702,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.6372886896133423,0.3000731766223907,0.297569215297699,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.552983283996582,0.1988905966281891,0.9596609473228456,284.83270263671875,284.95001220703125,300.1066589355469,288.4468688964844,298.22564697265625,297.2064208984375,284.8310241699219,1.0,0.7048399448394775,0.473323792219162,0.473323792219162,1.0,1.0,-2.9642083644866943,1.04313063621521,1.9210777282714844,0.3722201585769653,0.8979814648628235,0.8979814648628235,0.0,410.3370361328125,410.0,41002.75,0.0,3556.66259765625,1.0,280.6582336425781,283.34814453125,291.5073547363281,294.1737976074219,293.1499938964844,293.1499938964844,280.95001220703125,36072.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441241025924684,1.0,0.0,0.0,3.6477596759796143,3.647783756256104,8.878625408215157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.8232421875,0.0,1531.219970703125,1895.4371337890625,0.0,3809.876708984375,0.9048090577125548,1.0,0.0,3.0,1.0,0.0
12226440,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7624126672744751,0.5245631337165833,0.4836075007915497,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7473652362823486,0.4933901131153106,0.3352429866790771,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.6642570495605469,0.3420596718788147,0.2490150779485702,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.6372886896133423,0.3000731766223907,0.297569215297699,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.552983283996582,0.1988905966281891,0.9596609473228456,284.83270263671875,284.95001220703125,300.1066589355469,288.4468688964844,298.22564697265625,297.2064208984375,284.8310241699219,1.0,0.7048399448394775,0.473323792219162,0.473323792219162,1.0,1.0,-2.9642083644866943,1.04313063621521,1.9210777282714844,0.3722201585769653,0.8979814648628235,0.8979814648628235,0.0,410.3370361328125,410.0,41002.75,0.0,3556.66259765625,1.0,280.6582336425781,283.34814453125,291.5073547363281,294.1737976074219,293.1499938964844,293.1499938964844,280.95001220703125,36072.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441241025924684,1.0,0.0,0.0,3.6477596759796143,3.647783756256104,8.878625408215157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.8232421875,0.0,1531.219970703125,1895.4371337890625,0.0,3809.876708984375,0.9048090577125548,1.0,0.0,3.0,1.0,0.0
12226500,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7614880800247192,0.5234033465385437,0.4821798801422119,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7474708557128906,0.4942346811294555,0.3356319665908813,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6639420390129089,0.3420366048812866,0.2488521188497543,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6370459794998169,0.3000633120536804,0.2974245846271515,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.5523470640182495,0.198534607887268,0.9576911926269532,284.96026611328125,284.95001220703125,300.125,288.4534606933594,298.2294006347656,297.2041015625,284.9684753417969,1.0,0.7046184539794922,0.4728134870529175,0.4728134870529175,1.0,1.0,-2.9604175090789795,1.040560603141785,1.9198567867279053,0.3703600466251373,0.8992604613304138,0.8992604613304138,0.0,410.6875,410.0,40181.9296875,0.0,3550.086181640625,1.0,280.9013061523437,283.516357421875,291.4257202148437,293.9460144042969,293.1499938964844,293.1499938964844,280.95001220703125,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367682933807372,1.0,0.0,0.0,3.647215604782105,3.647239446640015,8.875976504896244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.6767578125,0.0,1530.1820068359375,1895.4371337890625,0.0,3743.018798828125,0.9047045707702636,1.0,0.0,3.0,1.0,0.0
12226560,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7612161636352539,0.5229575634002686,0.4815391004085541,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7480564117431641,0.4955616593360901,0.3363753855228424,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6641475558280945,0.3424499332904815,0.2490129917860031,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6372114419937134,0.3003846108913421,0.2975946068763733,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.5521709322929382,0.1984302103519439,0.9567195773124696,285.00860595703125,284.95001220703125,300.1433410644531,288.46026611328125,298.23651123046875,297.20660400390625,285.010009765625,1.0,0.7045149803161621,0.4723586440086365,0.4723586440086365,1.0,1.0,-2.9601473808288574,1.039507508277893,1.9206398725509644,0.3692156970500946,0.900178074836731,0.900178074836731,0.0,410.4940185546875,410.0,40103.23046875,0.0,3548.526611328125,1.0,280.9422912597656,283.566162109375,291.4198913574219,293.9612121582031,293.1499938964844,293.1499938964844,281.25,35946.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931635320186615,1.0,0.0,0.0,3.6488945484161377,3.648918390274048,8.884150020094239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.41259765625,0.0,1531.538818359375,1895.4371337890625,0.0,3696.121337890625,0.9050049185752868,1.0,0.0,3.0,1.0,0.0
12226620,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7615346312522888,0.5231081247329712,0.481334775686264,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7499313354492188,0.4990365207195282,0.338449090719223,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.665375292301178,0.3440599739551544,0.2499193847179412,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.6382023692131042,0.3016554713249206,0.2985488176345825,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.5526648759841919,0.1987593621015548,0.9571596384048462,285.2095947265625,284.95001220703125,300.17999267578125,288.4745483398437,298.2557678222656,297.2188720703125,285.2113037109375,1.0,0.704716145992279,0.4714489281177521,0.4714489281177521,1.0,1.0,-2.966219425201416,1.0400452613830566,1.92617416381836,0.3681524097919464,0.9052892327308656,0.9052892327308656,0.0,409.5242919921875,410.0,39307.6015625,0.0,3557.03515625,1.0,281.2417907714844,283.8066711425781,291.41558837890625,293.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35729.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162084460258484,1.0,0.0,0.0,3.658257007598877,3.658281087875366,8.929799832912977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.09814453125,0.0,1540.348388671875,1895.4371337890625,0.0,3554.12744140625,0.906957983970642,1.0,0.0,3.0,1.0,0.0
12226680,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7615346312522888,0.5231081247329712,0.481334775686264,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7499313354492188,0.4990365207195282,0.338449090719223,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.665375292301178,0.3440599739551544,0.2499193847179412,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.6382023692131042,0.3016554713249206,0.2985488176345825,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.5526648759841919,0.1987593621015548,0.9571596384048462,285.2095947265625,284.95001220703125,300.17999267578125,288.4745483398437,298.2557678222656,297.2188720703125,285.2113037109375,1.0,0.704716145992279,0.4714489281177521,0.4714489281177521,1.0,1.0,-2.966219425201416,1.0400452613830566,1.92617416381836,0.3681524097919464,0.9052892327308656,0.9052892327308656,0.0,409.5242919921875,410.0,39307.6015625,0.0,3557.03515625,1.0,281.2417907714844,283.8066711425781,291.41558837890625,293.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35729.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162084460258484,1.0,0.0,0.0,3.658257007598877,3.658281087875366,8.929799832912977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.09814453125,0.0,1540.348388671875,1895.4371337890625,0.0,3554.12744140625,0.906957983970642,1.0,0.0,3.0,1.0,0.0
12226740,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7611678838729858,0.5213433504104614,0.4803929328918457,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7513502836227417,0.5013633966445923,0.3402789831161499,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6662024855613708,0.3447955846786499,0.2506889700889587,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6388856768608093,0.3022770881652832,0.2994043231010437,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.5529387593269348,0.1987123340368271,0.957822859287262,285.034912109375,284.95001220703125,300.2166748046875,288.48974609375,298.2676086425781,297.2200012207031,285.0335388183594,1.0,0.7051137089729309,0.4705392122268677,0.4705392122268677,1.0,1.0,-2.970991611480713,1.0400303602218628,1.9309611320495603,0.3670645654201507,0.9050110578536988,0.9050110578536988,0.0,409.3585815429688,410.0,40275.6640625,0.0,3566.73828125,1.0,280.9577331542969,283.5873413085937,291.5306701660156,294.1273193359375,293.1499938964844,293.1499938964844,280.6499938964844,35843.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289250373840332,1.0,0.0,0.0,3.664896726608277,3.6649208068847656,8.962243782661972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.21240234375,0.0,1548.6298828125,1895.4371337890625,0.0,3671.283935546875,0.9084933996200562,1.0,0.0,3.0,1.0,0.0
12226800,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7611678838729858,0.5213433504104614,0.4803929328918457,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7513502836227417,0.5013633966445923,0.3402789831161499,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6662024855613708,0.3447955846786499,0.2506889700889587,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6388856768608093,0.3022770881652832,0.2994043231010437,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.5529387593269348,0.1987123340368271,0.957822859287262,285.034912109375,284.95001220703125,300.2166748046875,288.48974609375,298.2676086425781,297.2200012207031,285.0335388183594,1.0,0.7051137089729309,0.4705392122268677,0.4705392122268677,1.0,1.0,-2.970991611480713,1.0400303602218628,1.9309611320495603,0.3670645654201507,0.9050110578536988,0.9050110578536988,0.0,409.3585815429688,410.0,40275.6640625,0.0,3566.73828125,1.0,280.9577331542969,283.5873413085937,291.5306701660156,294.1273193359375,293.1499938964844,293.1499938964844,280.6499938964844,35843.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289250373840332,1.0,0.0,0.0,3.664896726608277,3.6649208068847656,8.962243782661972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.21240234375,0.0,1548.6298828125,1895.4371337890625,0.0,3671.283935546875,0.9084933996200562,1.0,0.0,3.0,1.0,0.0
12226860,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7593031525611877,0.5178549289703369,0.4776163101196289,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7515571117401123,0.5023406744003296,0.3411347568035126,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6657481789588928,0.3444058895111084,0.2506123781204223,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6384934186935425,0.3019332885742187,0.2993228137493133,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.5519124269485474,0.197883665561676,0.955130934715271,284.83447265625,284.95001220703125,300.2533264160156,288.5057983398437,298.2707824707031,297.2089538574219,284.8327941894531,1.0,0.7049902677536011,0.4695251286029815,0.4695251286029815,1.0,1.0,-2.9657058715820312,1.0357919931411743,1.929913759231568,0.3639483451843261,0.901820719242096,0.901820719242096,0.0,410.31591796875,410.0,41136.60546875,0.0,3559.905517578125,1.0,280.6581115722656,283.3450927734375,291.560791015625,294.2340393066406,293.1499938964844,293.1499938964844,280.3500061035156,36055.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943532943725586,1.0,0.0,0.0,3.663559675216675,3.663583993911743,8.955706789492979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.16796875,0.0,1548.7222900390625,1895.4371337890625,0.0,3804.51953125,0.9083309769630432,1.0,0.0,3.0,1.0,0.0
12226920,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7593031525611877,0.5178549289703369,0.4776163101196289,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7515571117401123,0.5023406744003296,0.3411347568035126,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6657481789588928,0.3444058895111084,0.2506123781204223,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6384934186935425,0.3019332885742187,0.2993228137493133,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.5519124269485474,0.197883665561676,0.955130934715271,284.83447265625,284.95001220703125,300.2533264160156,288.5057983398437,298.2707824707031,297.2089538574219,284.8327941894531,1.0,0.7049902677536011,0.4695251286029815,0.4695251286029815,1.0,1.0,-2.9657058715820312,1.0357919931411743,1.929913759231568,0.3639483451843261,0.901820719242096,0.901820719242096,0.0,410.31591796875,410.0,41136.60546875,0.0,3559.905517578125,1.0,280.6581115722656,283.3450927734375,291.560791015625,294.2340393066406,293.1499938964844,293.1499938964844,280.3500061035156,36055.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943532943725586,1.0,0.0,0.0,3.663559675216675,3.663583993911743,8.955706789492979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.16796875,0.0,1548.7222900390625,1895.4371337890625,0.0,3804.51953125,0.9083309769630432,1.0,0.0,3.0,1.0,0.0
12226980,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.7569244503974915,0.5136969685554504,0.474090963602066,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.7512648105621338,0.5026300549507141,0.3414642214775085,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.664759635925293,0.3434706926345825,0.2500855624675751,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.6376003623008728,0.3010431230068207,0.2986568510532379,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.5501691102981567,0.1965516805648803,0.9499536752700806,284.6309509277344,284.95001220703125,300.2900085449219,288.522705078125,298.2705078125,297.1932373046875,284.6292419433594,1.0,0.704310417175293,0.4685110449790954,0.4685110449790954,1.0,1.0,-2.954381465911865,1.0291485786437988,1.9252327680587769,0.3597200512886047,0.8958902359008789,0.8958902359008789,0.0,411.4077758789063,410.0,41897.4765625,0.0,3540.472900390625,1.0,280.3581848144531,283.1029663085937,291.5644226074219,294.29058837890625,293.1499938964844,293.1499938964844,280.6499938964844,36318.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546815156936646,1.0,0.0,0.0,3.6524837017059326,3.652507781982422,8.901636192604201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.466796875,0.0,1538.31982421875,1895.4371337890625,0.0,3905.037353515625,0.906030297279358,1.0,0.0,3.0,1.0,0.0
12227040,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.7569244503974915,0.5136969685554504,0.474090963602066,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.7512648105621338,0.5026300549507141,0.3414642214775085,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.664759635925293,0.3434706926345825,0.2500855624675751,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.6376003623008728,0.3010431230068207,0.2986568510532379,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.5501691102981567,0.1965516805648803,0.9499536752700806,284.6309509277344,284.95001220703125,300.2900085449219,288.522705078125,298.2705078125,297.1932373046875,284.6292419433594,1.0,0.704310417175293,0.4685110449790954,0.4685110449790954,1.0,1.0,-2.954381465911865,1.0291485786437988,1.9252327680587769,0.3597200512886047,0.8958902359008789,0.8958902359008789,0.0,411.4077758789063,410.0,41897.4765625,0.0,3540.472900390625,1.0,280.3581848144531,283.1029663085937,291.5644226074219,294.29058837890625,293.1499938964844,293.1499938964844,280.6499938964844,36318.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546815156936646,1.0,0.0,0.0,3.6524837017059326,3.652507781982422,8.901636192604201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.466796875,0.0,1538.31982421875,1895.4371337890625,0.0,3905.037353515625,0.906030297279358,1.0,0.0,3.0,1.0,0.0
12227100,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.7559207677841187,0.51237952709198,0.4724942445755005,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.7512313723564148,0.5032154321670532,0.3416550159454345,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.6643861532211304,0.3433888256549835,0.2498545795679092,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.6372258067131042,0.3008526563644409,0.2983121573925018,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.5493311285972595,0.1960335373878479,0.9471369981765748,284.7593078613281,284.95001220703125,300.3083190917969,288.5314636230469,298.27325439453125,297.18975830078125,284.7676086425781,1.0,0.7038576602935791,0.4680039882659912,0.4680039882659912,1.0,1.0,-2.9487054347991943,1.0258318185806274,1.922873616218567,0.3575092256069183,0.8958365321159363,0.8958365321159363,0.0,411.6736755371094,410.0,41046.12890625,0.0,3529.361328125,1.0,280.6013488769531,283.2730407714844,291.48663330078125,294.06005859375,293.1499938964844,293.1499938964844,280.6499938964844,36277.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945664882659912,1.0,0.0,0.0,3.646901845932007,3.646925926208496,8.874449690665642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.4853515625,0.0,1531.7998046875,1895.4371337890625,0.0,3823.8251953125,0.9048143029212952,1.0,0.0,3.0,1.0,0.0
12227160,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.7556021809577942,0.5118091702461243,0.4717252254486084,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.7517299652099609,0.5043394565582275,0.342246413230896,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6645889282226562,0.3437941074371338,0.249991312623024,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.6373062133789062,0.301037847995758,0.2983314096927643,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.5490165948867798,0.1958066970109939,0.9455174803733826,284.8087158203125,284.95001220703125,300.32666015625,288.5404357910156,298.2800598144531,297.1916809082031,284.81024169921875,1.0,0.7035560607910156,0.4676718711853027,0.4676718711853027,1.0,1.0,-2.947030067443848,1.0244526863098145,1.9225775003433228,0.3563348054885864,0.895432710647583,0.895432710647583,0.0,411.36328125,410.0,40942.421875,0.0,3524.140625,1.0,280.6422424316406,283.3248291015625,291.4864501953125,294.0782470703125,293.1499938964844,293.1499938964844,280.95001220703125,36220.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393348097801208,1.0,0.0,0.0,3.6433937549591056,3.6434175968170166,8.857384727889439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.36962890625,0.0,1527.4801025390625,1895.4371337890625,0.0,3766.39453125,0.9039633870124816,1.0,0.0,3.0,1.0,0.0
12227220,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7558624744415283,0.5117610692977905,0.4713243246078491,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7534979581832886,0.5074988603591919,0.3440901041030884,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6658878326416016,0.3454700410366058,0.2509216070175171,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6381973028182983,0.3021166622638702,0.2990751266479492,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5493447780609131,0.1959692388772964,0.9450721144676208,285.0133972167969,284.95001220703125,300.36334228515625,288.5589294433594,298.29949951171875,297.203857421875,285.0152587890625,1.0,0.7034492492675781,0.4670076072216034,0.4670076072216034,1.0,1.0,-2.951181411743164,1.024711847305298,1.926469683647156,0.3553995490074157,0.8979503512382507,0.8979503512382507,0.0,410.1585083007813,410.0,40114.7109375,0.0,3527.19921875,1.0,280.9417419433594,283.5704650878906,291.49334716796875,294.0106811523437,293.1499938964844,293.1499938964844,281.25,36010.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922654151916504,1.0,0.0,0.0,3.6422698497772217,3.642293691635132,8.851920938468538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.19873046875,0.0,1524.662109375,1895.4371337890625,0.0,3613.63232421875,0.9035763144493104,1.0,0.0,3.0,1.0,0.0
12227280,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7558624744415283,0.5117610692977905,0.4713243246078491,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7534979581832886,0.5074988603591919,0.3440901041030884,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6658878326416016,0.3454700410366058,0.2509216070175171,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6381973028182983,0.3021166622638702,0.2990751266479492,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5493447780609131,0.1959692388772964,0.9450721144676208,285.0133972167969,284.95001220703125,300.36334228515625,288.5589294433594,298.29949951171875,297.203857421875,285.0152587890625,1.0,0.7034492492675781,0.4670076072216034,0.4670076072216034,1.0,1.0,-2.951181411743164,1.024711847305298,1.926469683647156,0.3553995490074157,0.8979503512382507,0.8979503512382507,0.0,410.1585083007813,410.0,40114.7109375,0.0,3527.19921875,1.0,280.9417419433594,283.5704650878906,291.49334716796875,294.0106811523437,293.1499938964844,293.1499938964844,281.25,36010.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922654151916504,1.0,0.0,0.0,3.6422698497772217,3.642293691635132,8.851920938468538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.19873046875,0.0,1524.662109375,1895.4371337890625,0.0,3613.63232421875,0.9035763144493104,1.0,0.0,3.0,1.0,0.0
12227340,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.7566976547241211,0.512493908405304,0.4717663824558258,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.7557995915412903,0.5113822221755981,0.346489667892456,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.6678441762924194,0.3478566110134125,0.2524234354496002,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.6396489143371582,0.3038124144077301,0.300476610660553,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.5504947900772095,0.1967172026634216,0.9475125074386596,285.221435546875,284.95001220703125,300.3999938964844,288.5782165527344,298.32305908203125,297.2218322753906,285.223388671875,1.0,0.7040050625801086,0.466343343257904,0.466343343257904,1.0,1.0,-2.9622507095336914,1.0277000665664673,1.934550642967224,0.3557063043117523,0.9032709002494812,0.9032709002494812,0.0,408.8492431640625,410.0,39384.6015625,0.0,3544.937255859375,1.0,281.2417297363281,283.8166809082031,291.5258483886719,293.9925537109375,293.1499938964844,293.1499938964844,280.95001220703125,35753.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092777967453004,1.0,0.0,0.0,3.650726556777954,3.6507506370544434,8.893073868421197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.83642578125,0.0,1532.130126953125,1895.4371337890625,0.0,3489.900390625,0.905293345451355,1.0,0.0,3.0,1.0,0.0
12227400,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.7566976547241211,0.512493908405304,0.4717663824558258,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.7557995915412903,0.5113822221755981,0.346489667892456,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.6678441762924194,0.3478566110134125,0.2524234354496002,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.6396489143371582,0.3038124144077301,0.300476610660553,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.5504947900772095,0.1967172026634216,0.9475125074386596,285.221435546875,284.95001220703125,300.3999938964844,288.5782165527344,298.32305908203125,297.2218322753906,285.223388671875,1.0,0.7040050625801086,0.466343343257904,0.466343343257904,1.0,1.0,-2.9622507095336914,1.0277000665664673,1.934550642967224,0.3557063043117523,0.9032709002494812,0.9032709002494812,0.0,408.8492431640625,410.0,39384.6015625,0.0,3544.937255859375,1.0,281.2417297363281,283.8166809082031,291.5258483886719,293.9925537109375,293.1499938964844,293.1499938964844,280.95001220703125,35753.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092777967453004,1.0,0.0,0.0,3.650726556777954,3.6507506370544434,8.893073868421197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.83642578125,0.0,1532.130126953125,1895.4371337890625,0.0,3489.900390625,0.905293345451355,1.0,0.0,3.0,1.0,0.0
