time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227460,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7567163705825806,0.5114225745201111,0.4714378416538238,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7572230696678162,0.5135515332221985,0.3482260704040527,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6690114140510559,0.3490128815174103,0.2534915804862976,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6405034065246582,0.3046086132526397,0.3014997541904449,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.5511530041694641,0.1969702243804931,0.9495062232017516,285.0577087402344,284.95001220703125,300.4307861328125,288.594970703125,298.33477783203125,297.22576904296875,285.0554504394531,1.0,0.7046483755111694,0.4655213952064514,0.4655213952064514,1.0,1.0,-2.969759225845337,1.028928518295288,1.9408308267593384,0.3552709519863128,0.903105616569519,0.903105616569519,0.0,408.599609375,410.0,40369.3671875,0.0,3560.2333984375,1.0,280.9639892578125,283.6079406738281,291.6483764648437,294.2552490234375,293.1499938964844,293.1499938964844,280.95001220703125,35836.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228271842002868,1.0,0.0,0.0,3.656495332717896,3.6565194129943848,8.921201697376091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.72265625,0.0,1539.183349609375,1895.4371337890625,0.0,3615.226318359375,0.9066051840782166,1.0,0.0,3.0,1.0,0.0
12227520,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.756534993648529,0.5110694766044617,0.4711548984050751,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7573437094688416,0.5138455033302307,0.348442792892456,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6690775752067566,0.3491335213184356,0.2535973489284515,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6405380368232727,0.3046754896640777,0.3015912175178528,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.5511312484741211,0.1969510018825531,0.9495437741279602,285.05084228515625,284.95001220703125,300.4366760253906,288.5982360839844,298.3361511230469,297.2253112792969,285.0495910644531,1.0,0.7047277092933655,0.4653648138046264,0.4653648138046264,1.0,1.0,-2.9700748920440674,1.0287171602249146,1.9413577318191528,0.3549793660640716,0.903235673904419,0.903235673904419,0.0,408.7059020996094,410.0,40392.234375,0.0,3561.46923828125,1.0,280.9577941894531,283.6003723144531,291.6492004394531,294.25250244140625,293.1499938964844,293.1499938964844,280.6499938964844,35845.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242608547210692,1.0,0.0,0.0,3.657281875610352,3.657305955886841,8.925039765017573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.22265625,0.0,1540.12548828125,1895.4371337890625,0.0,3628.4267578125,0.9067927598953248,1.0,0.0,3.0,1.0,0.0
12227580,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7547988295555115,0.5078520774841309,0.4686315059661865,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7575483918190002,0.514833390712738,0.3493217229843139,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.668910026550293,0.3491923213005066,0.2538451254367828,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6402430534362793,0.3044798076152801,0.3016679286956787,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5503324866294861,0.1963252574205398,0.9478394389152528,284.8530578613281,284.95001220703125,300.47332763671875,288.61895751953125,298.3395690917969,297.2149658203125,284.8514709472656,1.0,0.704871654510498,0.4643862545490265,0.4643862545490265,1.0,1.0,-2.9669010639190674,1.0253583192825315,1.941542744636536,0.3522654175758362,0.900313138961792,0.900313138961792,0.0,409.7695007324219,410.0,41282.18359375,0.0,3559.84423828125,1.0,280.6581726074219,283.35992431640625,291.6797180175781,294.36279296875,293.1499938964844,293.1499938964844,280.3500061035156,36044.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400405883789062,1.0,0.0,0.0,3.6563336849212646,3.656357765197754,8.920412142288114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.57763671875,0.0,1540.55908203125,1895.4371337890625,0.0,3772.813720703125,0.9067081809043884,1.0,0.0,3.0,1.0,0.0
12227640,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7547988295555115,0.5078520774841309,0.4686315059661865,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7575483918190002,0.514833390712738,0.3493217229843139,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.668910026550293,0.3491923213005066,0.2538451254367828,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6402430534362793,0.3044798076152801,0.3016679286956787,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5503324866294861,0.1963252574205398,0.9478394389152528,284.8530578613281,284.95001220703125,300.47332763671875,288.61895751953125,298.3395690917969,297.2149658203125,284.8514709472656,1.0,0.704871654510498,0.4643862545490265,0.4643862545490265,1.0,1.0,-2.9669010639190674,1.0253583192825315,1.941542744636536,0.3522654175758362,0.900313138961792,0.900313138961792,0.0,409.7695007324219,410.0,41282.18359375,0.0,3559.84423828125,1.0,280.6581726074219,283.35992431640625,291.6797180175781,294.36279296875,293.1499938964844,293.1499938964844,280.3500061035156,36044.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400405883789062,1.0,0.0,0.0,3.6563336849212646,3.656357765197754,8.920412142288114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.57763671875,0.0,1540.55908203125,1895.4371337890625,0.0,3772.813720703125,0.9067081809043884,1.0,0.0,3.0,1.0,0.0
12227700,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.753751814365387,0.5059731006622314,0.4671085178852081,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.7574629783630371,0.5150412917137146,0.3495603799819946,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.6686246991157532,0.3489943742752075,0.2537965178489685,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.6399018168449402,0.3041536808013916,0.3014756143093109,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.5496490001678467,0.1958017200231552,0.9459823966026306,284.7045288085937,284.95001220703125,300.4916687011719,288.62957763671875,298.3398132324219,297.2077941894531,284.6955261230469,1.0,0.7047203779220581,0.4638969898223877,0.4638969898223877,1.0,1.0,-2.962960958480835,1.022750973701477,1.940209984779358,0.3504777252674103,0.8972399830818176,0.8972399830818176,0.0,410.338134765625,410.0,42049.2890625,0.0,3554.026611328125,1.0,280.4011535644531,283.1719055175781,291.7069091796875,294.49334716796875,293.1499938964844,293.1499938964844,280.3500061035156,36181.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948630154132843,1.0,0.0,0.0,3.652586936950684,3.652611017227173,8.902140393729496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.1064453125,0.0,1537.4058837890625,1895.4371337890625,0.0,3850.61328125,0.9059252738952636,1.0,0.0,3.0,1.0,0.0
12227760,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.7525277733802795,0.5039345622062683,0.4653272032737732,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.7572131752967834,0.515077531337738,0.3496303260326385,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.6681689023971558,0.3486636281013489,0.2536084949970245,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.6394055485725403,0.3036910891532898,0.3011084794998169,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.548753559589386,0.1951507627964019,0.9434195756912231,284.6513977050781,284.95001220703125,300.510009765625,288.640380859375,298.3392944335937,297.1993713378906,284.6497802734375,1.0,0.7044066190719604,0.4634746015071869,0.4634746015071869,1.0,1.0,-2.9571940898895264,1.019558668136597,1.9376355409622192,0.3485085070133209,0.894670307636261,0.894670307636261,0.0,410.9656066894531,410.0,42066.82421875,0.0,3544.492431640625,1.0,280.3581237792969,283.1188659667969,291.6844482421875,294.4216003417969,293.1499938964844,293.1499938964844,280.6499938964844,36299.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516096711158752,1.0,0.0,0.0,3.645946502685547,3.645970582962036,8.869801035871205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.0439453125,0.0,1530.904541015625,1895.4371337890625,0.0,3877.45166015625,0.9045568108558656,1.0,0.0,3.0,1.0,0.0
12227820,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7512862086296082,0.502227246761322,0.4631375670433044,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7576448321342468,0.5167496800422668,0.3503846824169159,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.6682376861572266,0.34937384724617,0.2537875771522522,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.639157235622406,0.3037703037261963,0.3008660674095154,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.5477303266525269,0.1945293545722961,0.9395789504051208,284.8304138183594,284.95001220703125,300.5466613769531,288.6624450683594,298.348876953125,297.1982727050781,284.8320007324219,1.0,0.7038257122039795,0.4626297950744629,0.4626297950744629,1.0,1.0,-2.9511513710021973,1.0153779983520508,1.935773491859436,0.345339298248291,0.894510805606842,0.894510805606842,0.0,411.0048522949219,410.0,41132.25390625,0.0,3531.435791015625,1.0,280.64215087890625,283.3412170410156,291.6097717285156,294.2132873535156,293.1499938964844,293.1499938964844,280.95001220703125,36194.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364963173866272,1.0,0.0,0.0,3.637806177139282,3.637830257415772,8.830238584778272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.94970703125,0.0,1521.0986328125,1895.4371337890625,0.0,3740.538818359375,0.902697741985321,1.0,0.0,3.0,1.0,0.0
12227880,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7512862086296082,0.502227246761322,0.4631375670433044,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7576448321342468,0.5167496800422668,0.3503846824169159,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.6682376861572266,0.34937384724617,0.2537875771522522,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.639157235622406,0.3037703037261963,0.3008660674095154,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.5477303266525269,0.1945293545722961,0.9395789504051208,284.8304138183594,284.95001220703125,300.5466613769531,288.6624450683594,298.348876953125,297.1982727050781,284.8320007324219,1.0,0.7038257122039795,0.4626297950744629,0.4626297950744629,1.0,1.0,-2.9511513710021973,1.0153779983520508,1.935773491859436,0.345339298248291,0.894510805606842,0.894510805606842,0.0,411.0048522949219,410.0,41132.25390625,0.0,3531.435791015625,1.0,280.64215087890625,283.3412170410156,291.6097717285156,294.2132873535156,293.1499938964844,293.1499938964844,280.95001220703125,36194.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364963173866272,1.0,0.0,0.0,3.637806177139282,3.637830257415772,8.830238584778272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.94970703125,0.0,1521.0986328125,1895.4371337890625,0.0,3740.538818359375,0.902697741985321,1.0,0.0,3.0,1.0,0.0
12227940,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7516043186187744,0.5023289322853088,0.46287402510643,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7594056129455566,0.5198845267295837,0.3522104322910309,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6697692275047302,0.351408451795578,0.2549719214439392,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6400989294052124,0.3049291670322418,0.3016861379146576,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.5481678247451782,0.1947939395904541,0.9396124482154846,285.03619384765625,284.95001220703125,300.5833435058594,288.68511962890625,298.36822509765625,297.2111511230469,285.0381164550781,1.0,0.703862726688385,0.4617849886417389,0.4617849886417389,1.0,1.0,-2.9564096927642822,1.015640377998352,1.94076943397522,0.3441632390022278,0.8973386287689209,0.8973386287689209,0.0,409.8616333007813,410.0,40322.88671875,0.0,3537.24609375,1.0,280.9416809082031,283.5872497558594,291.62060546875,294.1507568359375,293.1499938964844,293.1499938964844,281.25,35979.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920030117034912,1.0,0.0,0.0,3.6378350257873535,3.637858867645264,8.830377851154481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.01708984375,0.0,1519.5220947265625,1895.4371337890625,0.0,3589.436279296875,0.9025635123252868,1.0,0.0,3.0,1.0,0.0
12228000,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7516043186187744,0.5023289322853088,0.46287402510643,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7594056129455566,0.5198845267295837,0.3522104322910309,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6697692275047302,0.351408451795578,0.2549719214439392,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6400989294052124,0.3049291670322418,0.3016861379146576,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.5481678247451782,0.1947939395904541,0.9396124482154846,285.03619384765625,284.95001220703125,300.5833435058594,288.68511962890625,298.36822509765625,297.2111511230469,285.0381164550781,1.0,0.703862726688385,0.4617849886417389,0.4617849886417389,1.0,1.0,-2.9564096927642822,1.015640377998352,1.94076943397522,0.3441632390022278,0.8973386287689209,0.8973386287689209,0.0,409.8616333007813,410.0,40322.88671875,0.0,3537.24609375,1.0,280.9416809082031,283.5872497558594,291.62060546875,294.1507568359375,293.1499938964844,293.1499938964844,281.25,35979.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920030117034912,1.0,0.0,0.0,3.6378350257873535,3.637858867645264,8.830377851154481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.01708984375,0.0,1519.5220947265625,1895.4371337890625,0.0,3589.436279296875,0.9025635123252868,1.0,0.0,3.0,1.0,0.0
12228060,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7524954676628113,0.5031999349594116,0.4634413719177246,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.7617100477218628,0.5237447619438171,0.3545940518379211,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.6719494462013245,0.3541343510150909,0.2567119300365448,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.6416062712669373,0.3067024350166321,0.3031610250473022,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.549420177936554,0.1956327259540558,0.9424700736999512,285.24517822265625,284.95001220703125,300.6199951171875,288.7084045410156,298.3920288085937,297.2298889160156,285.2471923828125,1.0,0.7045426368713379,0.4610604345798492,0.4610604345798492,1.0,1.0,-2.968478441238404,1.018816351890564,1.949662208557129,0.3444501757621765,0.9029818773269652,0.9029818773269652,0.0,408.5933837890625,410.0,39611.02734375,0.0,3557.441650390625,1.0,281.24169921875,283.83367919921875,291.6571044921875,294.1378479003906,293.1499938964844,293.1499938964844,280.95001220703125,35719.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068719148635864,1.0,0.0,0.0,3.647562980651856,3.6475868225097656,8.877667596607353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.81787109375,0.0,1528.3582763671875,1895.4371337890625,0.0,3467.55126953125,0.9045619368553162,1.0,0.0,3.0,1.0,0.0
12228120,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7524954676628113,0.5031999349594116,0.4634413719177246,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.7617100477218628,0.5237447619438171,0.3545940518379211,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.6719494462013245,0.3541343510150909,0.2567119300365448,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.6416062712669373,0.3067024350166321,0.3031610250473022,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.549420177936554,0.1956327259540558,0.9424700736999512,285.24517822265625,284.95001220703125,300.6199951171875,288.7084045410156,298.3920288085937,297.2298889160156,285.2471923828125,1.0,0.7045426368713379,0.4610604345798492,0.4610604345798492,1.0,1.0,-2.968478441238404,1.018816351890564,1.949662208557129,0.3444501757621765,0.9029818773269652,0.9029818773269652,0.0,408.5933837890625,410.0,39611.02734375,0.0,3557.441650390625,1.0,281.24169921875,283.83367919921875,291.6571044921875,294.1378479003906,293.1499938964844,293.1499938964844,280.95001220703125,35719.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068719148635864,1.0,0.0,0.0,3.647562980651856,3.6475868225097656,8.877667596607353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.81787109375,0.0,1528.3582763671875,1895.4371337890625,0.0,3467.55126953125,0.9045619368553162,1.0,0.0,3.0,1.0,0.0
12228180,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7524095773696899,0.5019489526748657,0.4629735946655273,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.763237714767456,0.5261455178260803,0.3565137088298797,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6733923554420471,0.3557330071926117,0.2581108808517456,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.642545759677887,0.3076320588588714,0.3043410778045654,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.5501582622528076,0.1959560811519622,0.9448983669281006,285.0757751464844,284.95001220703125,300.6566772460937,288.7322692871094,298.40545654296875,297.2333068847656,285.0745544433594,1.0,0.7053764462471008,0.460335910320282,0.460335910320282,1.0,1.0,-2.9772443771362305,1.0206682682037354,1.956576228141785,0.3443814814090729,0.9032876491546632,0.9032876491546632,0.0,408.4771423339844,410.0,40638.15234375,0.0,3576.241455078125,1.0,280.95782470703125,283.6177673339844,291.783447265625,294.4022521972656,293.1499938964844,293.1499938964844,280.6499938964844,35809.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218899607658386,1.0,0.0,0.0,3.655463695526123,3.655487775802612,8.916167644201778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.9111328125,0.0,1537.8248291015625,1895.4371337890625,0.0,3606.58984375,0.9063610434532166,1.0,0.0,3.0,1.0,0.0
12228240,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7524095773696899,0.5019489526748657,0.4629735946655273,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.763237714767456,0.5261455178260803,0.3565137088298797,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6733923554420471,0.3557330071926117,0.2581108808517456,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.642545759677887,0.3076320588588714,0.3043410778045654,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.5501582622528076,0.1959560811519622,0.9448983669281006,285.0757751464844,284.95001220703125,300.6566772460937,288.7322692871094,298.40545654296875,297.2333068847656,285.0745544433594,1.0,0.7053764462471008,0.460335910320282,0.460335910320282,1.0,1.0,-2.9772443771362305,1.0206682682037354,1.956576228141785,0.3443814814090729,0.9032876491546632,0.9032876491546632,0.0,408.4771423339844,410.0,40638.15234375,0.0,3576.241455078125,1.0,280.95782470703125,283.6177673339844,291.783447265625,294.4022521972656,293.1499938964844,293.1499938964844,280.6499938964844,35809.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218899607658386,1.0,0.0,0.0,3.655463695526123,3.655487775802612,8.916167644201778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.9111328125,0.0,1537.8248291015625,1895.4371337890625,0.0,3606.58984375,0.9063610434532166,1.0,0.0,3.0,1.0,0.0
12228300,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7517574429512024,0.5005877614021301,0.462008386850357,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7634694576263428,0.5267376899719238,0.3570560812950134,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.673568844795227,0.3560430705547333,0.2584590017795563,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6425549983978271,0.3076735138893127,0.304538756608963,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.5499835014343262,0.195785641670227,0.9447476267814636,284.930419921875,284.95001220703125,300.67498779296875,288.7444152832031,298.4080810546875,297.2292175292969,284.92169189453125,1.0,0.7055937051773071,0.4599736332893371,0.4599736332893371,1.0,1.0,-2.9774956703186035,1.0199707746505735,1.95752477645874,0.3436266183853149,0.9017531275749208,0.9017531275749208,0.0,408.9113159179688,410.0,41473.8515625,0.0,3579.001708984375,1.0,280.7010498046875,283.43084716796875,291.8316345214844,294.5694274902344,293.1499938964844,293.1499938964844,280.6499938964844,35913.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325655698776244,1.0,0.0,0.0,3.656913995742798,3.656938076019287,8.92324408141576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.26171875,0.0,1540.2265625,1895.4371337890625,0.0,3704.634765625,0.9067166447639464,1.0,0.0,3.0,1.0,0.0
12228360,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7507737278938293,0.4989233016967773,0.4606183171272278,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7633978724479675,0.5270382165908813,0.3573339283466339,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6734320521354675,0.3561193645000458,0.2585842907428741,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6422893404960632,0.3074913918972015,0.3044714033603668,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5494615435600281,0.1954197138547897,0.943592369556427,284.8787536621094,284.95001220703125,300.6933288574219,288.7566833496094,298.4085388183594,297.2224426269531,284.877197265625,1.0,0.7056229710578918,0.4594691097736358,0.4594691097736358,1.0,1.0,-2.9749865531921387,1.0178982019424438,1.9570884704589844,0.3421021103858948,0.9007142186164856,0.9007142186164856,0.0,409.5582580566406,410.0,41546.25390625,0.0,3576.724365234375,1.0,280.6580810546875,283.3773498535156,291.8172607421875,294.5168762207031,293.1499938964844,293.1499938964844,280.3500061035156,36006.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376010298728944,1.0,0.0,0.0,3.6559345722198486,3.655958652496338,8.918465255192132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.63037109375,0.0,1539.8275146484375,1895.4371337890625,0.0,3750.609130859375,0.9065927863121032,1.0,0.0,3.0,1.0,0.0
12228420,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.7486032247543335,0.4951965808868408,0.4574807286262512,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.7630048394203186,0.5271698236465454,0.3575693964958191,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.6729000210762024,0.3559230864048004,0.2585764825344085,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.6414817571640015,0.3067491352558136,0.3039557933807373,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.5479788780212402,0.194331094622612,0.9395544528961182,284.67791748046875,284.95001220703125,300.7300109863281,288.7816162109375,298.4072570800781,297.20623779296875,284.67633056640625,1.0,0.7052532434463501,0.4584600627422333,0.4584600627422333,1.0,1.0,-2.96614146232605,1.0122162103652954,1.9539251327514648,0.3383312821388244,0.8954301476478577,0.8954301476478577,0.0,410.7700805664063,410.0,42346.98828125,0.0,3563.296142578125,1.0,280.3581848144531,283.136474609375,291.82525634765625,294.5800476074219,293.1499938964844,293.1499938964844,280.6499938964844,36258.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490727186203004,1.0,0.0,0.0,3.647066593170166,3.6470906734466553,8.875252319739957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.94189453125,0.0,1531.84228515625,1895.4371337890625,0.0,3854.604736328125,0.9047784209251404,1.0,0.0,3.0,1.0,0.0
12228480,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.7486032247543335,0.4951965808868408,0.4574807286262512,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.7630048394203186,0.5271698236465454,0.3575693964958191,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.6729000210762024,0.3559230864048004,0.2585764825344085,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.6414817571640015,0.3067491352558136,0.3039557933807373,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.5479788780212402,0.194331094622612,0.9395544528961182,284.67791748046875,284.95001220703125,300.7300109863281,288.7816162109375,298.4072570800781,297.20623779296875,284.67633056640625,1.0,0.7052532434463501,0.4584600627422333,0.4584600627422333,1.0,1.0,-2.96614146232605,1.0122162103652954,1.9539251327514648,0.3383312821388244,0.8954301476478577,0.8954301476478577,0.0,410.7700805664063,410.0,42346.98828125,0.0,3563.296142578125,1.0,280.3581848144531,283.136474609375,291.82525634765625,294.5800476074219,293.1499938964844,293.1499938964844,280.6499938964844,36258.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490727186203004,1.0,0.0,0.0,3.647066593170166,3.6470906734466553,8.875252319739957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.94189453125,0.0,1531.84228515625,1895.4371337890625,0.0,3854.604736328125,0.9047784209251404,1.0,0.0,3.0,1.0,0.0
12228540,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7474468350410461,0.4936401844024658,0.4554363191127777,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7633994221687317,0.5287582874298096,0.3582616746425628,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6731946468353271,0.3569811582565307,0.2589949071407318,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6412714719772339,0.3068805336952209,0.3037596046924591,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.5470492243766785,0.1937885582447052,0.9360734224319458,284.8573303222656,284.95001220703125,300.76666259765625,288.8070373535156,298.4162292480469,297.2052917480469,284.8589172363281,1.0,0.7047632932662964,0.4574510157108307,0.4574510157108307,1.0,1.0,-2.960942268371582,1.0079790353775024,1.95296311378479,0.3349831104278564,0.8956323862075806,0.8956323862075806,0.0,410.8181762695313,410.0,41425.8515625,0.0,3552.0927734375,1.0,280.64215087890625,283.3585205078125,291.75494384765625,294.37677001953125,293.1499938964844,293.1499938964844,280.95001220703125,36153.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340855479240416,1.0,0.0,0.0,3.6404833793640137,3.640507221221924,8.843239811540116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.3486328125,0.0,1523.749755859375,1895.4371337890625,0.0,3718.5322265625,0.903266966342926,1.0,0.0,3.0,1.0,0.0
12228600,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7474468350410461,0.4936401844024658,0.4554363191127777,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7633994221687317,0.5287582874298096,0.3582616746425628,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6731946468353271,0.3569811582565307,0.2589949071407318,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6412714719772339,0.3068805336952209,0.3037596046924591,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.5470492243766785,0.1937885582447052,0.9360734224319458,284.8573303222656,284.95001220703125,300.76666259765625,288.8070373535156,298.4162292480469,297.2052917480469,284.8589172363281,1.0,0.7047632932662964,0.4574510157108307,0.4574510157108307,1.0,1.0,-2.960942268371582,1.0079790353775024,1.95296311378479,0.3349831104278564,0.8956323862075806,0.8956323862075806,0.0,410.8181762695313,410.0,41425.8515625,0.0,3552.0927734375,1.0,280.64215087890625,283.3585205078125,291.75494384765625,294.37677001953125,293.1499938964844,293.1499938964844,280.95001220703125,36153.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340855479240416,1.0,0.0,0.0,3.6404833793640137,3.640507221221924,8.843239811540116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.3486328125,0.0,1523.749755859375,1895.4371337890625,0.0,3718.5322265625,0.903266966342926,1.0,0.0,3.0,1.0,0.0
12228660,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7477660179138184,0.4938423633575439,0.4552571475505829,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7649790048599243,0.5315724015235901,0.359872967004776,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6747812628746033,0.3591518104076385,0.2602764368057251,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6421538591384888,0.3079844117164612,0.3045313954353332,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.5474923849105835,0.1940803825855255,0.9362736940383912,285.0593566894531,284.95001220703125,300.8004150390625,288.830810546875,298.4346618652344,297.2175598144531,285.061767578125,1.0,0.7048518657684326,0.4569005370140075,0.4569005370140075,1.0,1.0,-2.966193437576294,1.0088005065917969,1.957392930984497,0.3344402611255646,0.8986546397209167,0.8986546397209167,0.0,409.7869262695313,410.0,40624.53515625,0.0,3558.482177734375,1.0,280.9388732910156,283.600341796875,291.76141357421875,294.3058166503906,293.1499938964844,293.1499938964844,280.95001220703125,35947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918325901031494,1.0,0.0,0.0,3.641721487045288,3.6417453289031982,8.849256118992344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.80322265625,0.0,1523.5892333984375,1895.4371337890625,0.0,3573.70068359375,0.903413712978363,1.0,0.0,3.0,1.0,0.0
12228720,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7478283643722534,0.4938693344593048,0.4552884697914123,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7651491165161133,0.5318331122398376,0.3600438237190246,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6749562621116638,0.3593578636646271,0.2604171931743622,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.6422626376152039,0.3080983757972717,0.3046326041221618,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.5475744009017944,0.1941251456737518,0.936430037021637,285.0636901855469,284.95001220703125,300.8033447265625,288.8329162597656,298.4363708496094,297.21875,285.06561279296875,1.0,0.704887866973877,0.4568526744842529,0.4568526744842529,1.0,1.0,-2.967003107070923,1.0090112686157229,1.9579917192459104,0.3344620764255523,0.8988311886787415,0.8988311886787415,0.0,409.6817932128906,410.0,40631.7265625,0.0,3559.73876953125,1.0,280.94171142578125,283.6044921875,291.76953125,294.3191223144531,293.1499938964844,293.1499938964844,281.25,35937.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178674221038818,1.0,0.0,0.0,3.6420645713806152,3.642088413238525,8.850922768033342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.18115234375,0.0,1523.8929443359375,1895.4371337890625,0.0,3569.46484375,0.9034802913665771,1.0,0.0,3.0,1.0,0.0
12228780,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.7487781643867493,0.4948599338531494,0.4559627771377563,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7674498558044434,0.5356404781341553,0.3623904585838318,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.6773618459701538,0.3624226152896881,0.2623913884162903,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729187011719,0.6438254714012146,0.3099338412284851,0.3061640560626983,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.5489122867584229,0.1950323283672332,0.9395914077758788,285.2732849121094,284.95001220703125,300.8399963378906,288.85919189453125,298.4608154296875,297.23809814453125,285.2752990722656,1.0,0.7056534290313721,0.4562543332576751,0.4562543332576751,1.0,1.0,-2.979851722717285,1.0127068758010864,1.9671448469161987,0.3351531624794006,0.90485417842865,0.90485417842865,0.0,408.4176635742188,410.0,39934.75390625,0.0,3581.789794921875,1.0,281.2417297363281,283.850830078125,291.8091735839844,294.3104553222656,293.1499938964844,293.1499938964844,280.95001220703125,35678.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049813151359558,1.0,0.0,0.0,3.653291940689087,3.653316020965576,8.905577146833821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.4326171875,0.0,1534.4295654296875,1895.4371337890625,0.0,3449.9716796875,0.90581613779068,1.0,0.0,3.0,1.0,0.0
12228840,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.7487781643867493,0.4948599338531494,0.4559627771377563,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7674498558044434,0.5356404781341553,0.3623904585838318,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.6773618459701538,0.3624226152896881,0.2623913884162903,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729187011719,0.6438254714012146,0.3099338412284851,0.3061640560626983,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.5489122867584229,0.1950323283672332,0.9395914077758788,285.2732849121094,284.95001220703125,300.8399963378906,288.85919189453125,298.4608154296875,297.23809814453125,285.2752990722656,1.0,0.7056534290313721,0.4562543332576751,0.4562543332576751,1.0,1.0,-2.979851722717285,1.0127068758010864,1.9671448469161987,0.3351531624794006,0.90485417842865,0.90485417842865,0.0,408.4176635742188,410.0,39934.75390625,0.0,3581.789794921875,1.0,281.2417297363281,283.850830078125,291.8091735839844,294.3104553222656,293.1499938964844,293.1499938964844,280.95001220703125,35678.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049813151359558,1.0,0.0,0.0,3.653291940689087,3.653316020965576,8.905577146833821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.4326171875,0.0,1534.4295654296875,1895.4371337890625,0.0,3449.9716796875,0.90581613779068,1.0,0.0,3.0,1.0,0.0
12228900,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.7491018176078796,0.494666576385498,0.4561817348003387,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7684856057167053,0.5370794534683228,0.3635357320308685,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.6784741282463074,0.3636088967323303,0.263378381729126,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.6445512771606445,0.3106113374233246,0.3069601953029632,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.549577534198761,0.1953652054071426,0.9415106773376464,285.1493835449219,284.95001220703125,300.8583374023437,288.8724975585937,298.4696350097656,297.2427673339844,285.1415710449219,1.0,0.7061788439750671,0.4559551477432251,0.4559551477432251,1.0,1.0,-2.9865381717681885,1.014642357826233,1.971895813941956,0.3356350064277649,0.9050094485282898,0.9050094485282898,0.0,408.06982421875,410.0,40833.8671875,0.0,3594.878662109375,1.0,280.9984741210937,283.68365478515625,291.9136962890625,294.5687255859375,293.1499938964844,293.1499938964844,280.95001220703125,35716.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138849973678588,1.0,0.0,0.0,3.658957958221436,3.658982038497925,8.933221806728397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.716796875,0.0,1541.0302734375,1895.4371337890625,0.0,3532.622314453125,0.9070536494255066,1.0,0.0,3.0,1.0,0.0
12228960,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7487643361091614,0.4937592148780823,0.4556191563606262,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.7689513564109802,0.5379503965377808,0.3642578125,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.6790136694908142,0.3643434643745422,0.2640158832073211,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.6448109745979309,0.3109146952629089,0.3073950111865997,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.5497332215309143,0.1954238265752792,0.9423189759254456,285.10430908203125,284.95001220703125,300.8766784667969,288.8858947753906,298.4737548828125,297.2413024902344,285.1031494140625,1.0,0.7065699100494385,0.4554524421691894,0.4554524421691894,1.0,1.0,-2.9893693923950195,1.0146454572677612,1.9747238159179688,0.3350546360015869,0.9055439233779908,0.9055439233779908,0.0,408.307373046875,410.0,40980.14453125,0.0,3602.394287109375,1.0,280.9576721191406,283.6346435546875,291.93731689453125,294.5780029296875,293.1499938964844,293.1499938964844,280.6499938964844,35767.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200292229652404,1.0,0.0,0.0,3.662728786468506,3.662752866744995,8.951644190346997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.76708984375,0.0,1545.6307373046875,1895.4371337890625,0.0,3589.42822265625,0.9079587459564208,1.0,0.0,3.0,1.0,0.0
12229020,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7472136616706848,0.490899384021759,0.4534068405628204,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7690521478652954,0.5387182235717773,0.3649989068508148,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6792526245117188,0.3650538325309753,0.2647119760513305,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6445809602737427,0.3108123242855072,0.3075625300407409,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.5491135716438293,0.1949546635150909,0.9413099884986876,284.9078369140625,284.95001220703125,300.913330078125,288.9129638671875,298.4756774902344,297.22979736328125,284.90631103515625,1.0,0.7068941593170166,0.4544469714164734,0.4544469714164734,1.0,1.0,-2.9878170490264893,1.0117838382720947,1.976033091545105,0.33256796002388,0.9033603072166444,0.9033603072166444,0.0,409.3993835449219,410.0,41903.62890625,0.0,3604.502197265625,1.0,280.6581115722656,283.39410400390625,291.972900390625,294.6953430175781,293.1499938964844,293.1499938964844,280.3500061035156,35961.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356034994125366,1.0,0.0,0.0,3.6648449897766113,3.6648690700531006,8.961990829448041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.8916015625,0.0,1549.4588623046875,1895.4371337890625,0.0,3732.393798828125,0.90855610370636,1.0,0.0,3.0,1.0,0.0
12229080,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7472136616706848,0.490899384021759,0.4534068405628204,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7690521478652954,0.5387182235717773,0.3649989068508148,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6792526245117188,0.3650538325309753,0.2647119760513305,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6445809602737427,0.3108123242855072,0.3075625300407409,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.5491135716438293,0.1949546635150909,0.9413099884986876,284.9078369140625,284.95001220703125,300.913330078125,288.9129638671875,298.4756774902344,297.22979736328125,284.90631103515625,1.0,0.7068941593170166,0.4544469714164734,0.4544469714164734,1.0,1.0,-2.9878170490264893,1.0117838382720947,1.976033091545105,0.33256796002388,0.9033603072166444,0.9033603072166444,0.0,409.3993835449219,410.0,41903.62890625,0.0,3604.502197265625,1.0,280.6581115722656,283.39410400390625,291.972900390625,294.6953430175781,293.1499938964844,293.1499938964844,280.3500061035156,35961.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356034994125366,1.0,0.0,0.0,3.6648449897766113,3.6648690700531006,8.961990829448041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.8916015625,0.0,1549.4588623046875,1895.4371337890625,0.0,3732.393798828125,0.90855610370636,1.0,0.0,3.0,1.0,0.0
12229140,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.745132327079773,0.4873419106006622,0.4504188895225525,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.7685904502868652,0.5387104749679565,0.3651446104049682,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.6789251565933228,0.3651871979236603,0.2649320363998413,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.643792986869812,0.3101020455360412,0.3070777356624603,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.5477059483528137,0.193931832909584,0.9375655651092528,284.7079162597656,284.95001220703125,300.95001220703125,288.9403991699219,298.4736022949219,297.21295166015625,284.7063903808594,1.0,0.7065978050231934,0.4534415304660797,0.4534415304660797,1.0,1.0,-2.979661226272583,1.0063577890396118,1.9733034372329712,0.3289347887039184,0.8984767198562622,0.8984767198562622,0.0,410.6199645996094,410.0,42735.84375,0.0,3592.5634765625,1.0,280.358154296875,283.15350341796875,291.9835205078125,294.7622985839844,293.1499938964844,293.1499938964844,280.6499938964844,36209.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469626545906068,1.0,0.0,0.0,3.657779216766357,3.657803297042847,8.927467547437118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.53271484375,0.0,1543.413818359375,1895.4371337890625,0.0,3835.558349609375,0.9071410298347472,1.0,0.0,3.0,1.0,0.0
12229200,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.745132327079773,0.4873419106006622,0.4504188895225525,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.7685904502868652,0.5387104749679565,0.3651446104049682,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.6789251565933228,0.3651871979236603,0.2649320363998413,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.643792986869812,0.3101020455360412,0.3070777356624603,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.5477059483528137,0.193931832909584,0.9375655651092528,284.7079162597656,284.95001220703125,300.95001220703125,288.9403991699219,298.4736022949219,297.21295166015625,284.7063903808594,1.0,0.7065978050231934,0.4534415304660797,0.4534415304660797,1.0,1.0,-2.979661226272583,1.0063577890396118,1.9733034372329712,0.3289347887039184,0.8984767198562622,0.8984767198562622,0.0,410.6199645996094,410.0,42735.84375,0.0,3592.5634765625,1.0,280.358154296875,283.15350341796875,291.9835205078125,294.7622985839844,293.1499938964844,293.1499938964844,280.6499938964844,36209.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469626545906068,1.0,0.0,0.0,3.657779216766357,3.657803297042847,8.927467547437118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.53271484375,0.0,1543.413818359375,1895.4371337890625,0.0,3835.558349609375,0.9071410298347472,1.0,0.0,3.0,1.0,0.0
12229260,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7470730543136597,0.4899404644966125,0.4511688649654388,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7721734642982483,0.5444411039352417,0.3678144812583923,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6831079721450806,0.3708851337432861,0.2677910923957824,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6471592783927917,0.3147126138210296,0.3099906146526336,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.5521426796913147,0.1981348842382431,0.9497040510177612,284.9159240722656,284.95001220703125,300.9824523925781,288.9682312011719,298.5107116699219,297.2524719238281,284.9192810058594,1.0,0.7078763246536255,0.4527625441551208,0.4527625441551208,1.0,1.0,-3.006625175476074,1.0153098106384275,1.991315484046936,0.3312156200408935,0.8995996713638306,0.8995996713638306,0.0,407.0567932128906,410.0,42211.8984375,0.0,3634.68017578125,1.0,280.6421813964844,283.39825439453125,291.9208679199219,294.58026123046875,293.1499938964844,293.1499938964844,280.95001220703125,36081.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932733118534088,1.0,0.0,0.0,3.653611183166504,3.653635263442993,8.90713351964223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.130859375,0.0,1537.8009033203125,1895.4371337890625,0.0,3706.16748046875,0.9061586260795592,1.0,0.0,3.0,1.0,0.0
