time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229320,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7470730543136597,0.4899404644966125,0.4511688649654388,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7721734642982483,0.5444411039352417,0.3678144812583923,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6831079721450806,0.3708851337432861,0.2677910923957824,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6471592783927917,0.3147126138210296,0.3099906146526336,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.5521426796913147,0.1981348842382431,0.9497040510177612,284.9159240722656,284.95001220703125,300.9824523925781,288.9682312011719,298.5107116699219,297.2524719238281,284.9192810058594,1.0,0.7078763246536255,0.4527625441551208,0.4527625441551208,1.0,1.0,-3.006625175476074,1.0153098106384275,1.991315484046936,0.3312156200408935,0.8995996713638306,0.8995996713638306,0.0,407.0567932128906,410.0,42211.8984375,0.0,3634.68017578125,1.0,280.6421813964844,283.39825439453125,291.9208679199219,294.58026123046875,293.1499938964844,293.1499938964844,280.95001220703125,36081.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932733118534088,1.0,0.0,0.0,3.653611183166504,3.653635263442993,8.90713351964223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.130859375,0.0,1537.8009033203125,1895.4371337890625,0.0,3706.16748046875,0.9061586260795592,1.0,0.0,3.0,1.0,0.0
12229380,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7494833469390869,0.4924283325672149,0.4532510638236999,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7761120200157166,0.5499415993690491,0.3713392317295074,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.6876937747001648,0.3761198222637176,0.2713715732097626,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.6508901119232178,0.3186887502670288,0.3136995732784271,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.5571394562721252,0.201598435640335,0.9652082324028016,285.1522827148437,284.95001220703125,301.0068054199219,288.9964904785156,298.540771484375,297.28497314453125,285.1551818847656,1.0,0.7105486392974854,0.4520835876464844,0.4520835876464844,1.0,1.0,-3.042585611343384,1.027664065361023,2.014921426773072,0.3355905413627624,0.9042022824287416,0.9042022824287416,0.0,404.6770935058594,410.0,41778.30859375,0.0,3703.73779296875,1.0,280.9418334960937,283.66607666015625,291.94805908203125,294.5599365234375,293.1499938964844,293.1499938964844,280.6499938964844,35831.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195908308029176,1.0,0.0,0.0,3.659069061279297,3.659093141555786,8.933764661378518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.95849609375,0.0,1542.021484375,1895.4371337890625,0.0,3585.3818359375,0.9072158932685852,1.0,0.0,3.0,1.0,0.0
12229440,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7494833469390869,0.4924283325672149,0.4532510638236999,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7761120200157166,0.5499415993690491,0.3713392317295074,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.6876937747001648,0.3761198222637176,0.2713715732097626,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.6508901119232178,0.3186887502670288,0.3136995732784271,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.5571394562721252,0.201598435640335,0.9652082324028016,285.1522827148437,284.95001220703125,301.0068054199219,288.9964904785156,298.540771484375,297.28497314453125,285.1551818847656,1.0,0.7105486392974854,0.4520835876464844,0.4520835876464844,1.0,1.0,-3.042585611343384,1.027664065361023,2.014921426773072,0.3355905413627624,0.9042022824287416,0.9042022824287416,0.0,404.6770935058594,410.0,41778.30859375,0.0,3703.73779296875,1.0,280.9418334960937,283.66607666015625,291.94805908203125,294.5599365234375,293.1499938964844,293.1499938964844,280.6499938964844,35831.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195908308029176,1.0,0.0,0.0,3.659069061279297,3.659093141555786,8.933764661378518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.95849609375,0.0,1542.021484375,1895.4371337890625,0.0,3585.3818359375,0.9072158932685852,1.0,0.0,3.0,1.0,0.0
12229500,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7502291798591614,0.4928164482116699,0.4540129005908966,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7776167988777161,0.5520115494728088,0.3729306757450104,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.6894956827163696,0.3781455159187317,0.2729815244674682,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6523106694221497,0.3201621472835541,0.3153064250946045,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.5590415596961975,0.2028936743736267,0.9717913269996644,285.0384521484375,284.95001220703125,301.0160827636719,289.0107727050781,298.5494384765625,297.29345703125,285.03173828125,1.0,0.711994469165802,0.4517440795898437,0.4517440795898437,1.0,1.0,-3.0580251216888428,1.0328322649002075,2.0251927375793457,0.33742356300354,0.9037173390388488,0.9037173390388488,0.0,404.3197021484375,410.0,42785.0078125,0.0,3737.17041015625,1.0,280.6983642578125,283.50762939453125,292.0518798828125,294.8239440917969,293.1499938964844,293.1499938964844,280.6499938964844,35868.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283913969993592,1.0,0.0,0.0,3.661906719207764,3.661930799484253,8.947627065936103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.546875,0.0,1545.468505859375,1895.4371337890625,0.0,3666.3876953125,0.9078198075294496,1.0,0.0,3.0,1.0,0.0
12229560,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7501952052116394,0.4924326539039612,0.453934907913208,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7784015536308289,0.5534140467643738,0.3740269839763641,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6905607581138611,0.3796137869358063,0.2741581201553345,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6530916690826416,0.3211415410041809,0.316425621509552,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5601793527603149,0.2037692666053772,0.976547122001648,285.0030212402344,284.95001220703125,301.0235290527344,289.025146484375,298.55145263671875,297.2948303222656,285.0025634765625,1.0,0.7132439017295837,0.4509912133216858,0.4509912133216858,1.0,1.0,-3.068300724029541,1.0351020097732544,2.033198595046997,0.3375118672847748,0.9036728143692015,0.9036728143692015,0.0,404.718017578125,410.0,43013.68359375,0.0,3762.883544921875,1.0,280.6578063964844,283.4664306640625,292.076904296875,294.8390808105469,293.1499938964844,293.1499938964844,280.3500061035156,35915.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345892071723938,1.0,0.0,0.0,3.66294527053833,3.6629693508148193,8.952702046371996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.7001953125,0.0,1546.9822998046875,1895.4371337890625,0.0,3723.133056640625,0.9081108570098876,1.0,0.0,3.0,1.0,0.0
12229620,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7490768432617188,0.4905073046684265,0.4525834023952484,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7789100408554077,0.555051326751709,0.375375896692276,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.6915950179100037,0.3815900683403015,0.2757753133773803,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.6536130905151367,0.3221567869186401,0.3177127242088318,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.5610637068748474,0.2046333998441696,0.9819293022155762,284.8241882324219,284.95001220703125,301.0331115722656,289.05401611328125,298.54571533203125,297.28680419921875,284.8233947753906,1.0,0.7150787115097046,0.4494854211807251,0.4494854211807251,1.0,1.0,-3.0789670944213867,1.0356842279434204,2.0432827472686768,0.335850179195404,0.9004847407341003,0.9004847407341003,0.0,406.31256103515625,410.0,44117.57421875,0.0,3795.9189453125,1.0,280.358154296875,283.241455078125,292.1158142089844,294.97021484375,293.1499938964844,293.1499938964844,280.04998779296875,36098.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504461288452148,1.0,0.0,0.0,3.659897327423096,3.659921646118164,8.937810207498842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.33349609375,0.0,1544.9447021484375,1895.4371337890625,0.0,3866.97998046875,0.9075459837913512,1.0,0.0,3.0,1.0,0.0
12229680,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7490768432617188,0.4905073046684265,0.4525834023952484,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7789100408554077,0.555051326751709,0.375375896692276,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.6915950179100037,0.3815900683403015,0.2757753133773803,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.6536130905151367,0.3221567869186401,0.3177127242088318,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.5610637068748474,0.2046333998441696,0.9819293022155762,284.8241882324219,284.95001220703125,301.0331115722656,289.05401611328125,298.54571533203125,297.28680419921875,284.8233947753906,1.0,0.7150787115097046,0.4494854211807251,0.4494854211807251,1.0,1.0,-3.0789670944213867,1.0356842279434204,2.0432827472686768,0.335850179195404,0.9004847407341003,0.9004847407341003,0.0,406.31256103515625,410.0,44117.57421875,0.0,3795.9189453125,1.0,280.358154296875,283.241455078125,292.1158142089844,294.97021484375,293.1499938964844,293.1499938964844,280.04998779296875,36098.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504461288452148,1.0,0.0,0.0,3.659897327423096,3.659921646118164,8.937810207498842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.33349609375,0.0,1544.9447021484375,1895.4371337890625,0.0,3866.97998046875,0.9075459837913512,1.0,0.0,3.0,1.0,0.0
12229740,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.7473717331886292,0.4878553450107574,0.450405865907669,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.7787590622901917,0.5558098554611206,0.3760364055633545,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6919430494308472,0.3828713595867157,0.2768085598945617,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.6534139513969421,0.3224096298217773,0.3181641697883606,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.5608574151992798,0.2047129124403,0.9833421111106871,284.6473999023437,284.95001220703125,301.0360412597656,289.0830078125,298.53271484375,297.2720031738281,284.6464538574219,1.0,0.7160531282424927,0.4479796290397644,0.4479796290397644,1.0,1.0,-3.080973863601685,1.0329183340072632,2.048055410385132,0.3327004313468933,0.8949667811393738,0.8949667811393738,0.0,408.00494384765625,410.0,45224.859375,0.0,3809.48486328125,1.0,280.0582275390625,283.02313232421875,292.1321716308594,295.059814453125,293.1499938964844,293.1499938964844,280.3500061035156,36325.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962895929813385,1.0,0.0,0.0,3.64845609664917,3.648480176925659,8.882016118150204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.55419921875,0.0,1533.8831787109375,1895.4371337890625,0.0,3978.358154296875,0.9051392674446106,1.0,0.0,3.0,1.0,0.0
12229800,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.7473717331886292,0.4878553450107574,0.450405865907669,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.7787590622901917,0.5558098554611206,0.3760364055633545,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6919430494308472,0.3828713595867157,0.2768085598945617,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.6534139513969421,0.3224096298217773,0.3181641697883606,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.5608574151992798,0.2047129124403,0.9833421111106871,284.6473999023437,284.95001220703125,301.0360412597656,289.0830078125,298.53271484375,297.2720031738281,284.6464538574219,1.0,0.7160531282424927,0.4479796290397644,0.4479796290397644,1.0,1.0,-3.080973863601685,1.0329183340072632,2.048055410385132,0.3327004313468933,0.8949667811393738,0.8949667811393738,0.0,408.00494384765625,410.0,45224.859375,0.0,3809.48486328125,1.0,280.0582275390625,283.02313232421875,292.1321716308594,295.059814453125,293.1499938964844,293.1499938964844,280.3500061035156,36325.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962895929813385,1.0,0.0,0.0,3.64845609664917,3.648480176925659,8.882016118150204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.55419921875,0.0,1533.8831787109375,1895.4371337890625,0.0,3978.358154296875,0.9051392674446106,1.0,0.0,3.0,1.0,0.0
12229860,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.7466503381729126,0.48717001080513,0.4491954743862152,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7794182300567627,0.557956337928772,0.3771036267280578,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.693110466003418,0.385342001914978,0.2782191038131714,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.6537994146347046,0.3234408497810364,0.3188347220420837,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.5610735416412354,0.205198734998703,0.9846031069755554,284.8271789550781,284.95001220703125,301.03277587890625,289.11199951171875,298.5284423828125,297.2711181640625,284.8290710449219,1.0,0.716730535030365,0.4469721913337707,0.4469721913337707,1.0,1.0,-3.085356950759888,1.032196283340454,2.0531606674194336,0.3308476507663727,0.8947654962539673,0.8947654962539673,0.0,408.4161682128906,410.0,44233.28515625,0.0,3821.878662109375,1.0,280.3421325683594,283.2429504394531,292.0693359375,294.86480712890625,293.1499938964844,293.1499938964844,280.6499938964844,36211.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500765800476074,1.0,0.0,0.0,3.639739513397217,3.639763355255127,8.839625706968945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.11328125,0.0,1523.358154296875,1895.4371337890625,0.0,3863.652099609375,0.9031423330307008,1.0,0.0,3.0,1.0,0.0
12229920,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.7466503381729126,0.48717001080513,0.4491954743862152,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7794182300567627,0.557956337928772,0.3771036267280578,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.693110466003418,0.385342001914978,0.2782191038131714,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.6537994146347046,0.3234408497810364,0.3188347220420837,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.5610735416412354,0.205198734998703,0.9846031069755554,284.8271789550781,284.95001220703125,301.03277587890625,289.11199951171875,298.5284423828125,297.2711181640625,284.8290710449219,1.0,0.716730535030365,0.4469721913337707,0.4469721913337707,1.0,1.0,-3.085356950759888,1.032196283340454,2.0531606674194336,0.3308476507663727,0.8947654962539673,0.8947654962539673,0.0,408.4161682128906,410.0,44233.28515625,0.0,3821.878662109375,1.0,280.3421325683594,283.2429504394531,292.0693359375,294.86480712890625,293.1499938964844,293.1499938964844,280.6499938964844,36211.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500765800476074,1.0,0.0,0.0,3.639739513397217,3.639763355255127,8.839625706968945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.11328125,0.0,1523.358154296875,1895.4371337890625,0.0,3863.652099609375,0.9031423330307008,1.0,0.0,3.0,1.0,0.0
12229980,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7474229335784912,0.4881134927272796,0.4497010111808777,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7814779877662659,0.5615518093109131,0.3792247176170349,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6957257390022278,0.3890671133995056,0.2805807888507843,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.655421793460846,0.3255017399787903,0.3205047249794006,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.5626556277275085,0.2064780741930008,0.9892308115959167,285.03466796875,284.95001220703125,301.0238037109375,289.140869140625,298.5320129394531,297.2839050292969,285.0368347167969,1.0,0.7178983688354492,0.4459647536277771,0.4459647536277771,1.0,1.0,-3.1000092029571533,1.035409927368164,2.0645992755889893,0.3307088017463684,0.8975730538368225,0.8975730538368225,0.0,407.5331726074219,410.0,43406.6015625,0.0,3851.490966796875,1.0,280.64166259765625,283.48828125,292.0845642089844,294.8062438964844,293.1499938964844,293.1499938964844,280.95001220703125,35989.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354049563407898,1.0,0.0,0.0,3.639361143112183,3.639385223388672,8.837789096105553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.9736328125,0.0,1521.2874755859375,1895.4371337890625,0.0,3730.58154296875,0.9029130339622498,1.0,0.0,3.0,1.0,0.0
12230040,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7474229335784912,0.4881134927272796,0.4497010111808777,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7814779877662659,0.5615518093109131,0.3792247176170349,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6957257390022278,0.3890671133995056,0.2805807888507843,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.655421793460846,0.3255017399787903,0.3205047249794006,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.5626556277275085,0.2064780741930008,0.9892308115959167,285.03466796875,284.95001220703125,301.0238037109375,289.140869140625,298.5320129394531,297.2839050292969,285.0368347167969,1.0,0.7178983688354492,0.4459647536277771,0.4459647536277771,1.0,1.0,-3.1000092029571533,1.035409927368164,2.0645992755889893,0.3307088017463684,0.8975730538368225,0.8975730538368225,0.0,407.5331726074219,410.0,43406.6015625,0.0,3851.490966796875,1.0,280.64166259765625,283.48828125,292.0845642089844,294.8062438964844,293.1499938964844,293.1499938964844,280.95001220703125,35989.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354049563407898,1.0,0.0,0.0,3.639361143112183,3.639385223388672,8.837789096105553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.9736328125,0.0,1521.2874755859375,1895.4371337890625,0.0,3730.58154296875,0.9029130339622498,1.0,0.0,3.0,1.0,0.0
12230100,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7480061650276184,0.4888689219951629,0.4502111971378326,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.7827128767967224,0.5636361837387085,0.3804806470870971,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.6972551941871643,0.3911905288696289,0.2819481492042541,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.6564489603042603,0.3267653584480285,0.3215674459934234,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.5637246966362,0.2073231786489486,0.9924889206886292,285.189453125,284.95001220703125,301.017333984375,289.1551818847656,298.5347595214844,297.29254150390625,285.1984558105469,1.0,0.718687891960144,0.4454610347747803,0.4454610347747803,1.0,1.0,-3.109614849090576,1.0378713607788086,2.071743488311768,0.331014484167099,0.9006724953651428,0.9006724953651428,0.0,407.0164489746094,410.0,42698.83984375,0.0,3871.329345703125,1.0,280.8984680175781,283.67999267578125,292.0796203613281,294.702392578125,293.1499938964844,293.1499938964844,280.95001220703125,35843.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268654584884644,1.0,0.0,0.0,3.64273452758789,3.642758369445801,8.854179895934067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.251953125,0.0,1523.93017578125,1895.4371337890625,0.0,3652.376953125,0.903603196144104,1.0,0.0,3.0,1.0,0.0
12230160,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.7487885355949402,0.4897953271865845,0.4509840607643127,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.7841347455978394,0.5658897757530212,0.3819083869457245,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.6989820003509521,0.393471360206604,0.2834763526916504,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.6576589345932007,0.3281702995300293,0.3228109180927276,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.5650134086608887,0.2082970589399337,0.996452271938324,285.2490539550781,284.95001220703125,301.0096130371094,289.16943359375,298.5380249023437,297.3026428222656,285.251220703125,1.0,0.7196382284164429,0.4449117183685303,0.4449117183685303,1.0,1.0,-3.121090888977051,1.0409315824508667,2.0801591873168945,0.3315084278583526,0.9033087491989136,0.9033087491989136,0.0,406.41156005859375,410.0,42753.484375,0.0,3895.201904296875,1.0,280.9418029785156,283.7382507324219,292.12506103515625,294.8004455566406,293.1499938964844,293.1499938964844,280.6499938964844,35721.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237359762191772,1.0,0.0,0.0,3.64900279045105,3.649026870727539,8.884678095455456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.07958984375,0.0,1529.972900390625,1895.4371337890625,0.0,3623.595947265625,0.9048866629600524,1.0,0.0,3.0,1.0,0.0
12230220,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7491768002510071,0.4894136786460876,0.4512600600719452,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7859237194061279,0.5686289668083191,0.3840710520744324,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7014084458351135,0.3966304063796997,0.285973310470581,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.6592451930046082,0.329911857843399,0.3247705698013305,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.5667739510536194,0.2095337957143783,1.0030157566070557,285.0883178710937,284.95001220703125,300.9906921386719,289.1976318359375,298.5310363769531,297.3049011230469,285.0874938964844,1.0,0.7214682698249817,0.4438130855560303,0.4438130855560303,1.0,1.0,-3.138400793075561,1.0448426008224487,2.0935580730438232,0.3317862153053283,0.9038345217704772,0.9038345217704772,0.0,406.4421997070313,410.0,43887.921875,0.0,3936.46630859375,1.0,280.6578063964844,283.52850341796875,292.2476806640625,295.0685119628906,293.1499938964844,293.1499938964844,280.3500061035156,35799.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383682608604432,1.0,0.0,0.0,3.657184600830078,3.657208442687988,8.924564554035896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.318359375,0.0,1539.675537109375,1895.4371337890625,0.0,3757.59716796875,0.9067415595054626,1.0,0.0,3.0,1.0,0.0
12230280,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7491768002510071,0.4894136786460876,0.4512600600719452,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7859237194061279,0.5686289668083191,0.3840710520744324,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7014084458351135,0.3966304063796997,0.285973310470581,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.6592451930046082,0.329911857843399,0.3247705698013305,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.5667739510536194,0.2095337957143783,1.0030157566070557,285.0883178710937,284.95001220703125,300.9906921386719,289.1976318359375,298.5310363769531,297.3049011230469,285.0874938964844,1.0,0.7214682698249817,0.4438130855560303,0.4438130855560303,1.0,1.0,-3.138400793075561,1.0448426008224487,2.0935580730438232,0.3317862153053283,0.9038345217704772,0.9038345217704772,0.0,406.4421997070313,410.0,43887.921875,0.0,3936.46630859375,1.0,280.6578063964844,283.52850341796875,292.2476806640625,295.0685119628906,293.1499938964844,293.1499938964844,280.3500061035156,35799.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383682608604432,1.0,0.0,0.0,3.657184600830078,3.657208442687988,8.924564554035896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.318359375,0.0,1539.675537109375,1895.4371337890625,0.0,3757.59716796875,0.9067415595054626,1.0,0.0,3.0,1.0,0.0
12230340,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7480165958404541,0.4873465597629547,0.4497286081314087,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7862179279327393,0.5697645545005798,0.3850520849227905,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7023662328720093,0.3985406756401062,0.2874978482723236,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.659493625164032,0.3305147588253021,0.3256031274795532,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.5670205950737,0.2098512649536132,1.0055463314056396,284.90869140625,284.95001220703125,300.9674987792969,289.22528076171875,298.5121765136719,297.2923889160156,284.9076232910156,1.0,0.7226262092590332,0.4427144527435303,0.4427144527435303,1.0,1.0,-3.1441307067871094,1.0443395376205444,2.0997912883758545,0.3301725387573242,0.9017743468284608,0.9017743468284608,0.0,407.6876220703125,410.0,45049.78125,0.0,3956.829833984375,1.0,280.35821533203125,283.3037414550781,292.284423828125,295.1979675292969,293.1499938964844,293.1499938964844,280.04998779296875,35975.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953515648841858,1.0,0.0,0.0,3.6586718559265137,3.658695936203003,8.931824595492799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.34228515625,0.0,1542.655517578125,1895.4371337890625,0.0,3894.577880859375,0.9071869254112244,1.0,0.0,3.0,1.0,0.0
12230400,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7480165958404541,0.4873465597629547,0.4497286081314087,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7862179279327393,0.5697645545005798,0.3850520849227905,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7023662328720093,0.3985406756401062,0.2874978482723236,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.659493625164032,0.3305147588253021,0.3256031274795532,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.5670205950737,0.2098512649536132,1.0055463314056396,284.90869140625,284.95001220703125,300.9674987792969,289.22528076171875,298.5121765136719,297.2923889160156,284.9076232910156,1.0,0.7226262092590332,0.4427144527435303,0.4427144527435303,1.0,1.0,-3.1441307067871094,1.0443395376205444,2.0997912883758545,0.3301725387573242,0.9017743468284608,0.9017743468284608,0.0,407.6876220703125,410.0,45049.78125,0.0,3956.829833984375,1.0,280.35821533203125,283.3037414550781,292.284423828125,295.1979675292969,293.1499938964844,293.1499938964844,280.04998779296875,35975.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953515648841858,1.0,0.0,0.0,3.6586718559265137,3.658695936203003,8.931824595492799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.34228515625,0.0,1542.655517578125,1895.4371337890625,0.0,3894.577880859375,0.9071869254112244,1.0,0.0,3.0,1.0,0.0
12230460,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7463545203208923,0.4846325218677521,0.4474785923957824,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7859484553337097,0.5701179504394531,0.3854309320449829,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7027788162231445,0.3998768627643585,0.2885479927062988,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.6591562628746033,0.3304907977581024,0.3257620334625244,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.5664781332015991,0.2095865458250045,1.0051945447921753,284.7268981933594,284.95001220703125,300.9405517578125,289.2522888183594,298.4879455566406,297.274658203125,284.7257385253906,1.0,0.7231107354164124,0.441514790058136,0.441514790058136,1.0,1.0,-3.143112897872925,1.0410369634628296,2.1020760536193848,0.3272075653076172,0.897280752658844,0.897280752658844,0.0,409.0166320800781,410.0,46137.35546875,0.0,3961.533935546875,1.0,280.0581970214844,283.08038330078125,292.2995910644531,295.28570556640625,293.1499938964844,293.1499938964844,280.3500061035156,36200.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655777812004088,1.0,0.0,0.0,3.651862859725952,3.6518869400024414,8.898610985852429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.17919921875,0.0,1536.7440185546875,1895.4371337890625,0.0,4002.147705078125,0.9058141708374025,1.0,0.0,3.0,1.0,0.0
12230520,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7463545203208923,0.4846325218677521,0.4474785923957824,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7859484553337097,0.5701179504394531,0.3854309320449829,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7027788162231445,0.3998768627643585,0.2885479927062988,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.6591562628746033,0.3304907977581024,0.3257620334625244,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.5664781332015991,0.2095865458250045,1.0051945447921753,284.7268981933594,284.95001220703125,300.9405517578125,289.2522888183594,298.4879455566406,297.274658203125,284.7257385253906,1.0,0.7231107354164124,0.441514790058136,0.441514790058136,1.0,1.0,-3.143112897872925,1.0410369634628296,2.1020760536193848,0.3272075653076172,0.897280752658844,0.897280752658844,0.0,409.0166320800781,410.0,46137.35546875,0.0,3961.533935546875,1.0,280.0581970214844,283.08038330078125,292.2995910644531,295.28570556640625,293.1499938964844,293.1499938964844,280.3500061035156,36200.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655777812004088,1.0,0.0,0.0,3.651862859725952,3.6518869400024414,8.898610985852429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.17919921875,0.0,1536.7440185546875,1895.4371337890625,0.0,4002.147705078125,0.9058141708374025,1.0,0.0,3.0,1.0,0.0
12230580,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7456730008125305,0.4838874340057373,0.4462095499038696,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7865158319473267,0.5719293355941772,0.386260837316513,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7040451169013977,0.4024878442287445,0.2900360226631164,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6594622135162354,0.3313208818435669,0.326218843460083,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.5664847493171692,0.2098401039838791,1.0052673816680908,284.9003295898437,284.95001220703125,300.9102783203125,289.27850341796875,298.4732666015625,297.2723388671875,284.9019775390625,1.0,0.7234395146369934,0.4403151273727417,0.4403151273727417,1.0,1.0,-3.1454248428344727,1.038989782333374,2.106435060501098,0.3245292007923126,0.8980134725570679,0.8980134725570679,0.0,409.1357727050781,410.0,45106.5859375,0.0,3967.744384765625,1.0,280.3421630859375,283.2942199707031,292.2363586425781,295.0880126953125,293.1499938964844,293.1499938964844,280.6499938964844,36092.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529080986976624,1.0,0.0,0.0,3.647611141204834,3.6476352214813232,8.877902359927248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.49072265625,0.0,1531.204345703125,1895.4371337890625,0.0,3889.122314453125,0.9048182964324952,1.0,0.0,3.0,1.0,0.0
12230640,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7456730008125305,0.4838874340057373,0.4462095499038696,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7865158319473267,0.5719293355941772,0.386260837316513,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7040451169013977,0.4024878442287445,0.2900360226631164,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6594622135162354,0.3313208818435669,0.326218843460083,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.5664847493171692,0.2098401039838791,1.0052673816680908,284.9003295898437,284.95001220703125,300.9102783203125,289.27850341796875,298.4732666015625,297.2723388671875,284.9019775390625,1.0,0.7234395146369934,0.4403151273727417,0.4403151273727417,1.0,1.0,-3.1454248428344727,1.038989782333374,2.106435060501098,0.3245292007923126,0.8980134725570679,0.8980134725570679,0.0,409.1357727050781,410.0,45106.5859375,0.0,3967.744384765625,1.0,280.3421630859375,283.2942199707031,292.2363586425781,295.0880126953125,293.1499938964844,293.1499938964844,280.6499938964844,36092.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529080986976624,1.0,0.0,0.0,3.647611141204834,3.6476352214813232,8.877902359927248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.49072265625,0.0,1531.204345703125,1895.4371337890625,0.0,3889.122314453125,0.9048182964324952,1.0,0.0,3.0,1.0,0.0
12230700,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7459094524383545,0.4841807186603546,0.4462345242500305,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7873478531837463,0.5734341740608215,0.387088268995285,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.705234169960022,0.4043084979057312,0.2911525070667267,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.660103976726532,0.3321565985679626,0.3268376886844635,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.5670245289802551,0.2102950811386108,1.0066527128219604,285.0439147949219,284.95001220703125,300.8940734863281,289.2912902832031,298.4696655273437,297.2770080566406,285.0520935058594,1.0,0.7238059639930725,0.4397152960300445,0.4397152960300445,1.0,1.0,-3.150622606277466,1.0394808053970337,2.1111419200897217,0.3238267004489898,0.900033712387085,0.900033712387085,0.0,408.6972351074219,410.0,44199.76171875,0.0,3977.8720703125,1.0,280.5987243652344,283.4753723144531,292.21337890625,294.9467468261719,293.1499938964844,293.1499938964844,280.6499938964844,35981.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432153701782228,1.0,0.0,0.0,3.648191452026367,3.648215532302856,8.88072747784463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.36767578125,0.0,1531.016357421875,1895.4371337890625,0.0,3801.640625,0.9049097895622252,1.0,0.0,3.0,1.0,0.0
12230760,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7464625835418701,0.4847486913204193,0.4466438591480255,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7884883880615234,0.5752156972885132,0.388173758983612,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.7067366242408752,0.4063717424869537,0.2925028800964355,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.6610358953475952,0.3332100808620453,0.3277179002761841,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.5679017901420593,0.2109404355287552,1.009023666381836,285.0982666015625,284.95001220703125,300.8772277832031,289.3038330078125,298.4681396484375,297.28436279296875,285.10015869140625,1.0,0.7243618965148926,0.4392566084861755,0.4392566084861755,1.0,1.0,-3.1585075855255127,1.0412992238998413,2.117208242416382,0.3238642811775207,0.9016085267066956,0.9016085267066956,0.0,408.0453186035156,410.0,44177.69140625,0.0,3993.337158203125,1.0,280.641845703125,283.52996826171875,292.24786376953125,295.0213317871094,293.1499938964844,293.1499938964844,280.3500061035156,35884.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384130239486694,1.0,0.0,0.0,3.65120792388916,3.6512320041656494,8.895419227883394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.958984375,0.0,1533.652099609375,1895.4371337890625,0.0,3758.004638671875,0.9054877161979676,1.0,0.0,3.0,1.0,0.0
12230820,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.746632993221283,0.4839666783809662,0.4464724659919739,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7899404764175415,0.5772678256034851,0.3898313641548157,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7089418768882751,0.4092952013015747,0.29478919506073,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6622733473777771,0.3344474732875824,0.3291404545307159,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.569108784198761,0.2116945832967758,1.0131587982177734,284.945068359375,284.95001220703125,300.841796875,289.32818603515625,298.4543151855469,297.2840270996094,284.9442749023437,1.0,0.7255215644836426,0.4383392035961151,0.4383392035961151,1.0,1.0,-3.1705915927886963,1.0435583591461182,2.127033233642578,0.3236267566680908,0.9002813100814819,0.9002813100814819,0.0,407.8020935058594,410.0,45408.265625,0.0,4021.2060546875,1.0,280.3578186035156,283.3314819335937,292.3651428222656,295.2804260253906,293.1499938964844,293.1499938964844,280.04998779296875,35986.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500061869621276,1.0,0.0,0.0,3.6524291038513184,3.652453184127808,8.90137130227231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.28515625,0.0,1535.770263671875,1895.4371337890625,0.0,3863.017822265625,0.905804455280304,1.0,0.0,3.0,1.0,0.0
12230880,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.746632993221283,0.4839666783809662,0.4464724659919739,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7899404764175415,0.5772678256034851,0.3898313641548157,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7089418768882751,0.4092952013015747,0.29478919506073,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6622733473777771,0.3344474732875824,0.3291404545307159,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.569108784198761,0.2116945832967758,1.0131587982177734,284.945068359375,284.95001220703125,300.841796875,289.32818603515625,298.4543151855469,297.2840270996094,284.9442749023437,1.0,0.7255215644836426,0.4383392035961151,0.4383392035961151,1.0,1.0,-3.1705915927886963,1.0435583591461182,2.127033233642578,0.3236267566680908,0.9002813100814819,0.9002813100814819,0.0,407.8020935058594,410.0,45408.265625,0.0,4021.2060546875,1.0,280.3578186035156,283.3314819335937,292.3651428222656,295.2804260253906,293.1499938964844,293.1499938964844,280.04998779296875,35986.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500061869621276,1.0,0.0,0.0,3.6524291038513184,3.652453184127808,8.90137130227231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.28515625,0.0,1535.770263671875,1895.4371337890625,0.0,3863.017822265625,0.905804455280304,1.0,0.0,3.0,1.0,0.0
12230940,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.7454168796539307,0.4816791415214538,0.4447166621685028,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.7900389432907104,0.5778698325157166,0.3904434144496918,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7098392248153687,0.4111091792583465,0.2962259948253631,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6623208522796631,0.3346933126449585,0.3296059966087341,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.5690320134162903,0.2116821706295013,1.0140459537506104,284.7675170898437,284.95001220703125,300.8045349121094,289.3514404296875,298.4306945800781,297.270751953125,284.7664489746094,1.0,0.7261722087860107,0.4374218285083771,0.4374218285083771,1.0,1.0,-3.1728944778442383,1.0421357154846191,2.130758762359619,0.3218452036380768,0.8963632583618164,0.8963632583618164,0.0,408.7328186035156,410.0,46540.19921875,0.0,4031.828125,1.0,280.0582580566406,283.1112976074219,292.4034423828125,295.4110717773437,293.1499938964844,293.1499938964844,280.3500061035156,36178.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637038707733154,1.0,0.0,0.0,3.646396398544312,3.646420478820801,8.871990644365724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.857421875,0.0,1530.499755859375,1895.4371337890625,0.0,3985.533203125,0.9045804738998412,1.0,0.0,3.0,1.0,0.0
12231000,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.7454168796539307,0.4816791415214538,0.4447166621685028,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.7900389432907104,0.5778698325157166,0.3904434144496918,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7098392248153687,0.4111091792583465,0.2962259948253631,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6623208522796631,0.3346933126449585,0.3296059966087341,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.5690320134162903,0.2116821706295013,1.0140459537506104,284.7675170898437,284.95001220703125,300.8045349121094,289.3514404296875,298.4306945800781,297.270751953125,284.7664489746094,1.0,0.7261722087860107,0.4374218285083771,0.4374218285083771,1.0,1.0,-3.1728944778442383,1.0421357154846191,2.130758762359619,0.3218452036380768,0.8963632583618164,0.8963632583618164,0.0,408.7328186035156,410.0,46540.19921875,0.0,4031.828125,1.0,280.0582580566406,283.1112976074219,292.4034423828125,295.4110717773437,293.1499938964844,293.1499938964844,280.3500061035156,36178.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637038707733154,1.0,0.0,0.0,3.646396398544312,3.646420478820801,8.871990644365724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.857421875,0.0,1530.499755859375,1895.4371337890625,0.0,3985.533203125,0.9045804738998412,1.0,0.0,3.0,1.0,0.0
12231060,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.744845986366272,0.4810747504234314,0.4436167478561401,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7906455993652344,0.5796766877174377,0.3912976384162903,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7112483978271484,0.4140123128890991,0.2979370355606079,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6627272963523865,0.3356104791164398,0.3301756978034973,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5692070722579956,0.2120517492294311,1.014757513999939,284.9407653808594,284.95001220703125,300.7658996582031,289.3735046386719,298.4150390625,297.27032470703125,284.9423522949219,1.0,0.7266488075256348,0.4363162517547607,0.4363162517547607,1.0,1.0,-3.1766247749328613,1.0408021211624146,2.1358227729797363,0.3195865452289581,0.8976355195045471,0.8976355195045471,0.0,408.8474426269531,410.0,45520.07421875,0.0,4041.53759765625,1.0,280.3421325683594,283.3245849609375,292.3388977050781,295.2178649902344,293.1499938964844,293.1499938964844,280.6499938964844,36052.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527390599250792,1.0,0.0,0.0,3.643627643585205,3.6436517238616943,8.858522164700844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.8232421875,0.0,1526.4827880859375,1895.4371337890625,0.0,3887.60400390625,0.9039015173912048,1.0,0.0,3.0,1.0,0.0
12231120,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.744845986366272,0.4810747504234314,0.4436167478561401,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7906455993652344,0.5796766877174377,0.3912976384162903,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7112483978271484,0.4140123128890991,0.2979370355606079,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6627272963523865,0.3356104791164398,0.3301756978034973,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5692070722579956,0.2120517492294311,1.014757513999939,284.9407653808594,284.95001220703125,300.7658996582031,289.3735046386719,298.4150390625,297.27032470703125,284.9423522949219,1.0,0.7266488075256348,0.4363162517547607,0.4363162517547607,1.0,1.0,-3.1766247749328613,1.0408021211624146,2.1358227729797363,0.3195865452289581,0.8976355195045471,0.8976355195045471,0.0,408.8474426269531,410.0,45520.07421875,0.0,4041.53759765625,1.0,280.3421325683594,283.3245849609375,292.3388977050781,295.2178649902344,293.1499938964844,293.1499938964844,280.6499938964844,36052.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527390599250792,1.0,0.0,0.0,3.643627643585205,3.6436517238616943,8.858522164700844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.8232421875,0.0,1526.4827880859375,1895.4371337890625,0.0,3887.60400390625,0.9039015173912048,1.0,0.0,3.0,1.0,0.0
