time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231180,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.7456471920013428,0.4819784462451935,0.4441077411174774,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.792559802532196,0.5828679203987122,0.3931610882282257,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.7138852477073669,0.4181126654148102,0.300566017627716,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.6643080711364746,0.3375033140182495,0.3316963911056518,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.570656955242157,0.2131896913051605,1.0187679529190063,285.1369934082031,284.95001220703125,300.72637939453125,289.3943176269531,298.4084777832031,297.283203125,285.13885498046875,1.0,0.7276709675788879,0.4352106750011444,0.4352106750011444,1.0,1.0,-3.190218448638916,1.0431137084960938,2.1471047401428223,0.3188277184963226,0.9017381072044371,0.9017381072044371,0.0,407.8421325683594,410.0,44589.8515625,0.0,4069.224853515625,1.0,280.6417236328125,283.55859375,292.3437194824219,295.1453552246094,293.1499938964844,293.1499938964844,280.3500061035156,35836.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393423795700072,1.0,0.0,0.0,3.6490325927734375,3.649056673049927,8.88482361460774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.80810546875,0.0,1530.8714599609375,1895.4371337890625,0.0,3766.463623046875,0.90496826171875,1.0,0.0,3.0,1.0,0.0
12231240,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.7456471920013428,0.4819784462451935,0.4441077411174774,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.792559802532196,0.5828679203987122,0.3931610882282257,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.7138852477073669,0.4181126654148102,0.300566017627716,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.6643080711364746,0.3375033140182495,0.3316963911056518,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.570656955242157,0.2131896913051605,1.0187679529190063,285.1369934082031,284.95001220703125,300.72637939453125,289.3943176269531,298.4084777832031,297.283203125,285.13885498046875,1.0,0.7276709675788879,0.4352106750011444,0.4352106750011444,1.0,1.0,-3.190218448638916,1.0431137084960938,2.1471047401428223,0.3188277184963226,0.9017381072044371,0.9017381072044371,0.0,407.8421325683594,410.0,44589.8515625,0.0,4069.224853515625,1.0,280.6417236328125,283.55859375,292.3437194824219,295.1453552246094,293.1499938964844,293.1499938964844,280.3500061035156,35836.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393423795700072,1.0,0.0,0.0,3.6490325927734375,3.649056673049927,8.88482361460774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.80810546875,0.0,1530.8714599609375,1895.4371337890625,0.0,3766.463623046875,0.90496826171875,1.0,0.0,3.0,1.0,0.0
12231300,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7460232377052307,0.4819018840789795,0.4443680346012115,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7935150265693665,0.5840873122215271,0.3941461145877838,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7151881456375122,0.4198642671108246,0.301938533782959,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6651396751403809,0.3382726609706878,0.3325601816177368,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.5714777708053589,0.2136866599321365,1.021344780921936,285.0219421386719,284.95001220703125,300.7064208984375,289.4042358398437,298.402587890625,297.28582763671875,285.01544189453125,1.0,0.7283385992050171,0.434657871723175,0.434657871723175,1.0,1.0,-3.198016405105591,1.044621825218201,2.1533944606781006,0.3186991810798645,0.901121973991394,0.901121973991394,0.0,407.4878234863281,410.0,45641.34375,0.0,4086.377685546875,1.0,280.39862060546875,283.40264892578125,292.4339294433594,295.39178466796875,293.1499938964844,293.1499938964844,280.3500061035156,35881.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464974403381348,1.0,0.0,0.0,3.651535034179688,3.6515591144561768,8.89701368578244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.00537109375,0.0,1533.9901123046875,1895.4371337890625,0.0,3831.354248046875,0.9055068492889404,1.0,0.0,3.0,1.0,0.0
12231360,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7457988262176514,0.4812186062335968,0.4439611136913299,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7939088940620422,0.5847666263580322,0.394729733467102,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7159736752510071,0.4211882650852203,0.3029705882072449,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6654991507530212,0.338694155216217,0.3330892920494079,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.5718281865119934,0.2139336168766021,1.0229212045669556,284.98291015625,284.95001220703125,300.6864318847656,289.4137878417969,298.392822265625,297.28289794921875,284.9820861816406,1.0,0.7288812398910522,0.4341114163398742,0.4341114163398742,1.0,1.0,-3.202308893203736,1.0448317527770996,2.157477140426636,0.3180678188800812,0.9009116888046264,0.9009116888046264,0.0,407.6977233886719,410.0,45827.39453125,0.0,4098.05712890625,1.0,280.357666015625,283.3589782714844,292.4529113769531,295.396728515625,293.1499938964844,293.1499938964844,280.04998779296875,35933.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513025283813475,1.0,0.0,0.0,3.652213335037232,3.6522374153137207,8.900319130589196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.94677734375,0.0,1535.135986328125,1895.4371337890625,0.0,3874.6884765625,0.9057199954986572,1.0,0.0,3.0,1.0,0.0
12231420,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.7445555925369263,0.4789455831050873,0.4422226250171661,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.793880045413971,0.5851764678955078,0.3952232301235199,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7168230414390564,0.423123687505722,0.304497480392456,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.6654658913612366,0.3388648331165313,0.3334929943084717,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.5716866850852966,0.2138842195272445,1.023684859275818,284.8043518066406,284.95001220703125,300.6465759277344,289.4318542480469,298.3677978515625,297.269287109375,284.80322265625,1.0,0.7295388579368591,0.4330185353755951,0.4330185353755951,1.0,1.0,-3.204314947128296,1.0428006649017334,2.1615142822265625,0.3157592713832855,0.8974787592887878,0.8974787592887878,0.0,408.7166442871094,410.0,46963.35546875,0.0,4108.564453125,1.0,280.0582275390625,283.1375732421875,292.4844665527344,295.5205383300781,293.1499938964844,293.1499938964844,280.3500061035156,36123.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650729894638062,1.0,0.0,0.0,3.648244857788086,3.648268699645996,8.880986683834635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.5791015625,0.0,1532.138916015625,1895.4371337890625,0.0,3997.67578125,0.9049552083015442,1.0,0.0,3.0,1.0,0.0
12231480,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.7445555925369263,0.4789455831050873,0.4422226250171661,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.793880045413971,0.5851764678955078,0.3952232301235199,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7168230414390564,0.423123687505722,0.304497480392456,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.6654658913612366,0.3388648331165313,0.3334929943084717,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.5716866850852966,0.2138842195272445,1.023684859275818,284.8043518066406,284.95001220703125,300.6465759277344,289.4318542480469,298.3677978515625,297.269287109375,284.80322265625,1.0,0.7295388579368591,0.4330185353755951,0.4330185353755951,1.0,1.0,-3.204314947128296,1.0428006649017334,2.1615142822265625,0.3157592713832855,0.8974787592887878,0.8974787592887878,0.0,408.7166442871094,410.0,46963.35546875,0.0,4108.564453125,1.0,280.0582275390625,283.1375732421875,292.4844665527344,295.5205383300781,293.1499938964844,293.1499938964844,280.3500061035156,36123.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650729894638062,1.0,0.0,0.0,3.648244857788086,3.648268699645996,8.880986683834635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.5791015625,0.0,1532.138916015625,1895.4371337890625,0.0,3997.67578125,0.9049552083015442,1.0,0.0,3.0,1.0,0.0
12231540,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7439614534378052,0.4783326387405395,0.4411242306232452,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.794370174407959,0.5867922306060791,0.3959523141384125,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7181715369224548,0.4261664152145386,0.3063029050827026,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6658010482788086,0.3397043347358703,0.333991676568985,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.5717959403991699,0.2142086923122406,1.0242127180099487,284.9751281738281,284.95001220703125,300.60723876953125,289.4484558105469,298.3520202636719,297.268798828125,284.97662353515625,1.0,0.7299965023994446,0.4319256246089935,0.4319256246089935,1.0,1.0,-3.207639455795288,1.0412652492523191,2.1663742065429688,0.3133966326713562,0.8991938829421997,0.8991938829421997,0.0,408.882568359375,410.0,45931.44921875,0.0,4117.69140625,1.0,280.3421630859375,283.3485412597656,292.41510009765625,295.3216552734375,293.1499938964844,293.1499938964844,280.6499938964844,35998.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543774127960204,1.0,0.0,0.0,3.6474955081939697,3.647519588470459,8.877339610080526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.5283203125,0.0,1530.37548828125,1895.4371337890625,0.0,3902.310546875,0.9047287106513976,1.0,0.0,3.0,1.0,0.0
12231600,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7439614534378052,0.4783326387405395,0.4411242306232452,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.794370174407959,0.5867922306060791,0.3959523141384125,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7181715369224548,0.4261664152145386,0.3063029050827026,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6658010482788086,0.3397043347358703,0.333991676568985,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.5717959403991699,0.2142086923122406,1.0242127180099487,284.9751281738281,284.95001220703125,300.60723876953125,289.4484558105469,298.3520202636719,297.268798828125,284.97662353515625,1.0,0.7299965023994446,0.4319256246089935,0.4319256246089935,1.0,1.0,-3.207639455795288,1.0412652492523191,2.1663742065429688,0.3133966326713562,0.8991938829421997,0.8991938829421997,0.0,408.882568359375,410.0,45931.44921875,0.0,4117.69140625,1.0,280.3421630859375,283.3485412597656,292.41510009765625,295.3216552734375,293.1499938964844,293.1499938964844,280.6499938964844,35998.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543774127960204,1.0,0.0,0.0,3.6474955081939697,3.647519588470459,8.877339610080526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.5283203125,0.0,1530.37548828125,1895.4371337890625,0.0,3902.310546875,0.9047287106513976,1.0,0.0,3.0,1.0,0.0
12231660,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.7447414398193359,0.4792115092277527,0.4415971636772156,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.7961844801902771,0.5898023247718811,0.3976963460445404,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.7207056879997253,0.4304125010967254,0.3090330064296722,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.6673296689987183,0.3415219485759735,0.3354423642158508,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.5731795430183411,0.2152982354164123,1.028016209602356,285.1688232421875,284.95001220703125,300.5689392089844,289.4635314941406,298.34637451171875,297.2816162109375,285.1705627441406,1.0,0.7309895753860474,0.4309565424919128,0.4309565424919128,1.0,1.0,-3.2207953929901123,1.043652892112732,2.177142381668091,0.312815397977829,0.9037045240402222,0.9037045240402222,0.0,407.9000854492188,410.0,44988.296875,0.0,4144.8330078125,1.0,280.6417541503906,283.58026123046875,292.4144287109375,295.24298095703125,293.1499938964844,293.1499938964844,280.3500061035156,35787.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94130676984787,1.0,0.0,0.0,3.6547505855560303,3.65477466583252,8.912689963835874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.64306640625,0.0,1536.8690185546875,1895.4371337890625,0.0,3784.320068359375,0.9062129855155944,1.0,0.0,3.0,1.0,0.0
12231720,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.7447414398193359,0.4792115092277527,0.4415971636772156,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.7961844801902771,0.5898023247718811,0.3976963460445404,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.7207056879997253,0.4304125010967254,0.3090330064296722,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.6673296689987183,0.3415219485759735,0.3354423642158508,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.5731795430183411,0.2152982354164123,1.028016209602356,285.1688232421875,284.95001220703125,300.5689392089844,289.4635314941406,298.34637451171875,297.2816162109375,285.1705627441406,1.0,0.7309895753860474,0.4309565424919128,0.4309565424919128,1.0,1.0,-3.2207953929901123,1.043652892112732,2.177142381668091,0.312815397977829,0.9037045240402222,0.9037045240402222,0.0,407.9000854492188,410.0,44988.296875,0.0,4144.8330078125,1.0,280.6417541503906,283.58026123046875,292.4144287109375,295.24298095703125,293.1499938964844,293.1499938964844,280.3500061035156,35787.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94130676984787,1.0,0.0,0.0,3.6547505855560303,3.65477466583252,8.912689963835874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.64306640625,0.0,1536.8690185546875,1895.4371337890625,0.0,3784.320068359375,0.9062129855155944,1.0,0.0,3.0,1.0,0.0
12231780,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7448693513870239,0.478435605764389,0.4414326846599579,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7974253296852112,0.5915021896362305,0.3991391062736511,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7227258086204529,0.4336003363132477,0.3115217983722687,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.66845703125,0.3426273167133331,0.3367588520050049,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.5742751359939575,0.2159862369298935,1.0319340229034424,285.0133361816406,284.95001220703125,300.5321655273437,289.47705078125,298.3320007324219,297.281005859375,285.0124206542969,1.0,0.7321606874465942,0.4299874603748321,0.4299874603748321,1.0,1.0,-3.232374906539917,1.0454256534576416,2.1869492530822754,0.3122285604476928,0.9032711982727052,0.9032711982727052,0.0,407.7799377441406,410.0,46227.5625,0.0,4172.9296875,1.0,280.3577575683594,283.3792419433594,292.5165100097656,295.4873962402344,293.1499938964844,293.1499938964844,280.04998779296875,35885.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953336536884308,1.0,0.0,0.0,3.659709692001343,3.659733772277832,8.936892754718428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.57958984375,0.0,1543.1397705078125,1895.4371337890625,0.0,3892.9697265625,0.907363772392273,1.0,0.0,3.0,1.0,0.0
12231840,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7448693513870239,0.478435605764389,0.4414326846599579,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7974253296852112,0.5915021896362305,0.3991391062736511,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7227258086204529,0.4336003363132477,0.3115217983722687,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.66845703125,0.3426273167133331,0.3367588520050049,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.5742751359939575,0.2159862369298935,1.0319340229034424,285.0133361816406,284.95001220703125,300.5321655273437,289.47705078125,298.3320007324219,297.281005859375,285.0124206542969,1.0,0.7321606874465942,0.4299874603748321,0.4299874603748321,1.0,1.0,-3.232374906539917,1.0454256534576416,2.1869492530822754,0.3122285604476928,0.9032711982727052,0.9032711982727052,0.0,407.7799377441406,410.0,46227.5625,0.0,4172.9296875,1.0,280.3577575683594,283.3792419433594,292.5165100097656,295.4873962402344,293.1499938964844,293.1499938964844,280.04998779296875,35885.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953336536884308,1.0,0.0,0.0,3.659709692001343,3.659733772277832,8.936892754718428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.57958984375,0.0,1543.1397705078125,1895.4371337890625,0.0,3892.9697265625,0.907363772392273,1.0,0.0,3.0,1.0,0.0
12231900,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7443922162055969,0.4774247705936432,0.4407453238964081,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7975104451179504,0.5917448401451111,0.3994517028331756,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7232757806777954,0.434724897146225,0.3124305307865143,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6685479879379272,0.342774361371994,0.3370489478111267,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.5743297934532166,0.2160234004259109,1.0326642990112305,284.8783569335937,284.95001220703125,300.5144958496094,289.48321533203125,298.3211669921875,297.2752380371094,284.8711853027344,1.0,0.732556164264679,0.4295029044151306,0.4295029044151306,1.0,1.0,-3.234410285949707,1.044921875,2.189488410949707,0.3113633096218109,0.9014835953712464,0.9014835953712464,0.0,408.1922302246094,410.0,47246.6875,0.0,4180.27685546875,1.0,280.1009521484375,283.204345703125,292.5574951171875,295.6552734375,293.1499938964844,293.1499938964844,280.04998779296875,35988.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626359939575196,1.0,0.0,0.0,3.659744501113892,3.659768581390381,8.937062716540822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.8232421875,0.0,1543.947998046875,1895.4371337890625,0.0,3976.048095703125,0.9074044227600098,1.0,0.0,3.0,1.0,0.0
12231960,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7436080574989319,0.476157933473587,0.4396922290325165,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7972797155380249,0.591695249080658,0.3994956016540527,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7235578894615173,0.4356345534324646,0.3131206035614013,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.6683467030525208,0.3427060544490814,0.3370799422264099,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.5740597248077393,0.2158777564764022,1.0324468612670898,284.83306884765625,284.95001220703125,300.49737548828125,289.4889831542969,298.30865478515625,297.2670593261719,284.8319091796875,1.0,0.7327674031257629,0.4289350509643554,0.4289350509643554,1.0,1.0,-3.2338290214538574,1.0432519912719729,2.190577268600464,0.309903085231781,0.9002088904380798,0.9002088904380798,0.0,408.82073974609375,410.0,47366.83203125,0.0,4182.3017578125,1.0,280.0580444335937,283.156005859375,292.5418701171875,295.6049194335937,293.1499938964844,293.1499938964844,279.75,36075.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671331644058228,1.0,0.0,0.0,3.657531976699829,3.6575560569763184,8.926260761654703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.6025390625,0.0,1542.128662109375,1895.4371337890625,0.0,4015.910888671875,0.9069990515708924,1.0,0.0,3.0,1.0,0.0
12232020,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493835449219,0.7418501973152161,0.4732601046562195,0.4372729361057281,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7965635657310486,0.591103732585907,0.3992562294006347,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.7239269614219666,0.4371169507503509,0.3142684400081634,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.6676625609397888,0.3421932458877563,0.3367723524570465,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.5731286406517029,0.2152444869279861,1.0303921699523926,284.6494140625,284.95001220703125,300.4650573730469,289.499267578125,298.28253173828125,297.24853515625,284.6481628417969,1.0,0.7327734231948853,0.4277993142604828,0.4277993142604828,1.0,1.0,-3.2290542125701904,1.038555383682251,2.1904988288879395,0.3063881695270538,0.8946671485900879,0.8946671485900879,0.0,410.0025939941406,410.0,48391.7265625,0.0,4176.9345703125,1.0,279.7582397460937,282.9326477050781,292.5429077148437,295.6757202148437,293.1499938964844,293.1499938964844,280.04998779296875,36313.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783968925476074,1.0,0.0,0.0,3.646554708480835,3.646578788757324,8.872760304257099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.43115234375,0.0,1531.6790771484375,1895.4371337890625,0.0,4114.77294921875,0.9047041535377502,1.0,0.0,3.0,1.0,0.0
12232080,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493835449219,0.7418501973152161,0.4732601046562195,0.4372729361057281,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7965635657310486,0.591103732585907,0.3992562294006347,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.7239269614219666,0.4371169507503509,0.3142684400081634,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.6676625609397888,0.3421932458877563,0.3367723524570465,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.5731286406517029,0.2152444869279861,1.0303921699523926,284.6494140625,284.95001220703125,300.4650573730469,289.499267578125,298.28253173828125,297.24853515625,284.6481628417969,1.0,0.7327734231948853,0.4277993142604828,0.4277993142604828,1.0,1.0,-3.2290542125701904,1.038555383682251,2.1904988288879395,0.3063881695270538,0.8946671485900879,0.8946671485900879,0.0,410.0025939941406,410.0,48391.7265625,0.0,4176.9345703125,1.0,279.7582397460937,282.9326477050781,292.5429077148437,295.6757202148437,293.1499938964844,293.1499938964844,280.04998779296875,36313.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783968925476074,1.0,0.0,0.0,3.646554708480835,3.646578788757324,8.872760304257099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.43115234375,0.0,1531.6790771484375,1895.4371337890625,0.0,4114.77294921875,0.9047041535377502,1.0,0.0,3.0,1.0,0.0
12232140,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.7410653233528137,0.472289115190506,0.4358185529708862,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.7967147827148438,0.5920388698577881,0.3994970023632049,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.7250890135765076,0.4399838149547577,0.3159130215644836,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.6676753759384155,0.3425895869731903,0.3368075788021087,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.5728009939193726,0.2151797711849212,1.0289902687072754,284.8184509277344,284.95001220703125,300.4356994628906,289.5079040527344,298.2686462402344,297.2462158203125,284.8199157714844,1.0,0.7326866984367371,0.4266635477542877,0.4266635477542877,1.0,1.0,-3.228038787841797,1.035251498222351,2.192787408828736,0.3031913340091705,0.8942806124687195,0.8942806124687195,0.0,409.9862976074219,410.0,47271.30078125,0.0,4174.3544921875,1.0,280.0421142578125,283.1444702148437,292.4681396484375,295.4608459472656,293.1499938964844,293.1499938964844,280.3500061035156,36213.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663504362106324,1.0,0.0,0.0,3.6378211975097656,3.637845039367676,8.830310775920225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.62646484375,0.0,1521.2520751953125,1895.4371337890625,0.0,4008.98828125,0.9027129411697388,1.0,0.0,3.0,1.0,0.0
12232200,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.7410653233528137,0.472289115190506,0.4358185529708862,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.7967147827148438,0.5920388698577881,0.3994970023632049,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.7250890135765076,0.4399838149547577,0.3159130215644836,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.6676753759384155,0.3425895869731903,0.3368075788021087,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.5728009939193726,0.2151797711849212,1.0289902687072754,284.8184509277344,284.95001220703125,300.4356994628906,289.5079040527344,298.2686462402344,297.2462158203125,284.8199157714844,1.0,0.7326866984367371,0.4266635477542877,0.4266635477542877,1.0,1.0,-3.228038787841797,1.035251498222351,2.192787408828736,0.3031913340091705,0.8942806124687195,0.8942806124687195,0.0,409.9862976074219,410.0,47271.30078125,0.0,4174.3544921875,1.0,280.0421142578125,283.1444702148437,292.4681396484375,295.4608459472656,293.1499938964844,293.1499938964844,280.3500061035156,36213.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663504362106324,1.0,0.0,0.0,3.6378211975097656,3.637845039367676,8.830310775920225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.62646484375,0.0,1521.2520751953125,1895.4371337890625,0.0,4008.98828125,0.9027129411697388,1.0,0.0,3.0,1.0,0.0
12232260,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.741730272769928,0.4728862047195434,0.43602454662323,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7983104586601257,0.5945215821266174,0.4008729457855224,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7275147438049316,0.4441670477390289,0.3185815215110779,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6690093278884888,0.3440825641155243,0.337926834821701,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.5739040970802307,0.2159890830516815,1.0314207077026367,285.0118103027344,284.95001220703125,300.4097595214844,289.51483154296875,298.2669982910156,297.2583923339844,285.0135803222656,1.0,0.7332526445388794,0.4258611500263214,0.4258611500263214,1.0,1.0,-3.238116979598999,1.0368353128433228,2.201281785964966,0.3024688959121704,0.8966941237449646,0.8966941237449646,0.0,408.7776184082031,410.0,46259.5390625,0.0,4192.84130859375,1.0,280.3416442871094,283.37811279296875,292.46319580078125,295.3732604980469,293.1499938964844,293.1499938964844,280.6499938964844,36010.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528554081916808,1.0,0.0,0.0,3.6367712020874015,3.636795043945313,8.825214194985165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.818359375,0.0,1518.576416015625,1895.4371337890625,0.0,3888.64892578125,0.902345597743988,1.0,0.0,3.0,1.0,0.0
12232320,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.741730272769928,0.4728862047195434,0.43602454662323,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7983104586601257,0.5945215821266174,0.4008729457855224,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7275147438049316,0.4441670477390289,0.3185815215110779,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6690093278884888,0.3440825641155243,0.337926834821701,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.5739040970802307,0.2159890830516815,1.0314207077026367,285.0118103027344,284.95001220703125,300.4097595214844,289.51483154296875,298.2669982910156,297.2583923339844,285.0135803222656,1.0,0.7332526445388794,0.4258611500263214,0.4258611500263214,1.0,1.0,-3.238116979598999,1.0368353128433228,2.201281785964966,0.3024688959121704,0.8966941237449646,0.8966941237449646,0.0,408.7776184082031,410.0,46259.5390625,0.0,4192.84130859375,1.0,280.3416442871094,283.37811279296875,292.46319580078125,295.3732604980469,293.1499938964844,293.1499938964844,280.6499938964844,36010.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528554081916808,1.0,0.0,0.0,3.6367712020874015,3.636795043945313,8.825214194985165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.818359375,0.0,1518.576416015625,1895.4371337890625,0.0,3888.64892578125,0.902345597743988,1.0,0.0,3.0,1.0,0.0
12232380,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.7429139614105225,0.4741443991661072,0.4369466006755829,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8004576563835144,0.597745418548584,0.4028266370296478,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7304272055625916,0.4490091800689697,0.3217805027961731,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.6709351539611816,0.3461824357509613,0.3396982252597809,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.5757540464401245,0.217353880405426,1.0365958213806152,285.2078552246094,284.95001220703125,300.38775634765625,289.5200500488281,298.2709350585937,297.27642822265625,285.20965576171875,1.0,0.7344806790351868,0.4250587224960327,0.4250587224960327,1.0,1.0,-3.2547755241394043,1.0408294200897217,2.2139461040496826,0.3027442097663879,0.9017452597618104,0.9017452597618104,0.0,407.4710693359375,410.0,45347.8828125,0.0,4227.3740234375,1.0,280.64166259765625,283.6116943359375,292.47662353515625,295.3256225585937,293.1499938964844,293.1499938964844,280.3500061035156,35764.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415343403816224,1.0,0.0,0.0,3.64487099647522,3.64489483833313,8.864569167599257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.30029296875,0.0,1525.7108154296875,1895.4371337890625,0.0,3786.386962890625,0.903989851474762,1.0,0.0,3.0,1.0,0.0
12232440,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.7429139614105225,0.4741443991661072,0.4369466006755829,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8004576563835144,0.597745418548584,0.4028266370296478,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7304272055625916,0.4490091800689697,0.3217805027961731,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.6709351539611816,0.3461824357509613,0.3396982252597809,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.5757540464401245,0.217353880405426,1.0365958213806152,285.2078552246094,284.95001220703125,300.38775634765625,289.5200500488281,298.2709350585937,297.27642822265625,285.20965576171875,1.0,0.7344806790351868,0.4250587224960327,0.4250587224960327,1.0,1.0,-3.2547755241394043,1.0408294200897217,2.2139461040496826,0.3027442097663879,0.9017452597618104,0.9017452597618104,0.0,407.4710693359375,410.0,45347.8828125,0.0,4227.3740234375,1.0,280.64166259765625,283.6116943359375,292.47662353515625,295.3256225585937,293.1499938964844,293.1499938964844,280.3500061035156,35764.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415343403816224,1.0,0.0,0.0,3.64487099647522,3.64489483833313,8.864569167599257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.30029296875,0.0,1525.7108154296875,1895.4371337890625,0.0,3786.386962890625,0.903989851474762,1.0,0.0,3.0,1.0,0.0
12232500,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.7433446645736694,0.4741475880146026,0.4372935891151428,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8013840913772583,0.5988559722900391,0.4037643671035766,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7317632436752319,0.4510141909122467,0.3233549296855926,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6718101501464844,0.3469696342945099,0.3406024575233459,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.5766412615776062,0.2179006785154342,1.0394796133041382,285.0929260253906,284.95001220703125,300.3783569335937,289.5220031738281,298.2697448730469,297.2801513671875,285.08660888671875,1.0,0.7352351546287537,0.4246575236320495,0.4246575236320495,1.0,1.0,-3.263258695602417,1.0428650379180908,2.220393657684326,0.3029993176460266,0.9016023278236388,0.9016023278236388,0.0,407.1305847167969,410.0,46418.73828125,0.0,4246.84814453125,1.0,280.398681640625,283.45587158203125,292.5599670410156,295.569580078125,293.1499938964844,293.1499938964844,280.3500061035156,35800.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949604630470276,1.0,0.0,0.0,3.6489408016204834,3.6489646434783936,8.884375688467117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.751953125,0.0,1530.4974365234375,1895.4371337890625,0.0,3859.39990234375,0.9048725962638856,1.0,0.0,3.0,1.0,0.0
12232560,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7431383728981018,0.473526656627655,0.4369524121284485,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8016922473907471,0.5993728637695312,0.4042589962482452,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.73256915807724,0.4525464475154876,0.3245448172092438,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.6721532344818115,0.3473727107048034,0.3411319553852081,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.57700514793396,0.2181684523820877,1.0412200689315796,285.0536193847656,284.95001220703125,300.3701171875,289.52349853515625,298.2642517089844,297.2778015136719,285.0527648925781,1.0,0.7358422875404358,0.4240625202655792,0.4240625202655792,1.0,1.0,-3.267865896224976,1.0430035591125488,2.2248623371124268,0.3022311925888061,0.9018611907958984,0.9018611907958984,0.0,407.404052734375,410.0,46613.2578125,0.0,4260.0126953125,1.0,280.3577575683594,283.4114685058594,292.5701904296875,295.56768798828125,293.1499938964844,293.1499938964844,280.04998779296875,35845.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551426768302916,1.0,0.0,0.0,3.651313781738281,3.6513378620147705,8.89593536612665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.6220703125,0.0,1533.4744873046875,1895.4371337890625,0.0,3909.171142578125,0.9054590463638306,1.0,0.0,3.0,1.0,0.0
12232620,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7418856024742126,0.4713436961174011,0.4353095889091491,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8014138340950012,0.599358856678009,0.4044996201992035,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7334465384483337,0.4548303782939911,0.3263312876224518,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6720029711723328,0.3474399447441101,0.3414641618728637,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.5768107175827026,0.218102291226387,1.0420215129852295,284.87384033203125,284.95001220703125,300.3573913574219,289.5251770019531,298.2483215332031,297.2646789550781,284.8726501464844,1.0,0.7365642786026001,0.4228725135326385,0.4228725135326385,1.0,1.0,-3.269825458526612,1.0405653715133667,2.229260206222534,0.2995242178440094,0.8993464112281799,0.8993464112281799,0.0,408.5861511230469,410.0,47769.96875,0.0,4271.576171875,1.0,280.0582275390625,283.1883239746094,292.5825500488281,295.6739196777344,293.1499938964844,293.1499938964844,280.3500061035156,36025.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969823956489563,1.0,0.0,0.0,3.650968551635742,3.650992393493652,8.894252232494182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.01025390625,0.0,1534.43798828125,1895.4371337890625,0.0,4039.65771484375,0.9054972529411316,1.0,0.0,3.0,1.0,0.0
12232680,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7418856024742126,0.4713436961174011,0.4353095889091491,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8014138340950012,0.599358856678009,0.4044996201992035,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7334465384483337,0.4548303782939911,0.3263312876224518,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6720029711723328,0.3474399447441101,0.3414641618728637,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.5768107175827026,0.218102291226387,1.0420215129852295,284.87384033203125,284.95001220703125,300.3573913574219,289.5251770019531,298.2483215332031,297.2646789550781,284.8726501464844,1.0,0.7365642786026001,0.4228725135326385,0.4228725135326385,1.0,1.0,-3.269825458526612,1.0405653715133667,2.229260206222534,0.2995242178440094,0.8993464112281799,0.8993464112281799,0.0,408.5861511230469,410.0,47769.96875,0.0,4271.576171875,1.0,280.0582275390625,283.1883239746094,292.5825500488281,295.6739196777344,293.1499938964844,293.1499938964844,280.3500061035156,36025.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969823956489563,1.0,0.0,0.0,3.650968551635742,3.650992393493652,8.894252232494182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.01025390625,0.0,1534.43798828125,1895.4371337890625,0.0,4039.65771484375,0.9054972529411316,1.0,0.0,3.0,1.0,0.0
12232740,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7412630915641785,0.4707509577274322,0.4342527687549591,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8016417622566223,0.6005252599716187,0.4049367606639862,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7348209619522095,0.4582602083683014,0.3283979892730713,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6722109317779541,0.3481514751911163,0.341850072145462,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.5768292546272278,0.218372642993927,1.042365789413452,285.0402526855469,284.95001220703125,300.3500061035156,289.5249938964844,298.2430725097656,297.2645874023437,285.04156494140625,1.0,0.737024188041687,0.4216825366020202,0.4216825366020202,1.0,1.0,-3.2726566791534424,1.0384494066238403,2.2342071533203125,0.2966705560684204,0.901903510093689,0.901903510093689,0.0,408.8711853027344,410.0,46721.0546875,0.0,4280.38232421875,1.0,280.3421936035156,283.395263671875,292.4965209960937,295.45709228515625,293.1499938964844,293.1499938964844,280.04998779296875,35901.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601293802261353,1.0,0.0,0.0,3.653867483139038,3.6538915634155273,8.908383506422979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.38720703125,0.0,1536.74072265625,1895.4371337890625,0.0,3953.739013671875,0.9060863256454468,1.0,0.0,3.0,1.0,0.0
12232800,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7412630915641785,0.4707509577274322,0.4342527687549591,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8016417622566223,0.6005252599716187,0.4049367606639862,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7348209619522095,0.4582602083683014,0.3283979892730713,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6722109317779541,0.3481514751911163,0.341850072145462,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.5768292546272278,0.218372642993927,1.042365789413452,285.0402526855469,284.95001220703125,300.3500061035156,289.5249938964844,298.2430725097656,297.2645874023437,285.04156494140625,1.0,0.737024188041687,0.4216825366020202,0.4216825366020202,1.0,1.0,-3.2726566791534424,1.0384494066238403,2.2342071533203125,0.2966705560684204,0.901903510093689,0.901903510093689,0.0,408.8711853027344,410.0,46721.0546875,0.0,4280.38232421875,1.0,280.3421936035156,283.395263671875,292.4965209960937,295.45709228515625,293.1499938964844,293.1499938964844,280.04998779296875,35901.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601293802261353,1.0,0.0,0.0,3.653867483139038,3.6538915634155273,8.908383506422979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.38720703125,0.0,1536.74072265625,1895.4371337890625,0.0,3953.739013671875,0.9060863256454468,1.0,0.0,3.0,1.0,0.0
12232860,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7408590912818909,0.4693692028522491,0.4334246814250946,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8021095395088196,0.6010830402374268,0.4055596888065338,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7364068031311035,0.4611628949642181,0.3306393921375274,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6726654171943665,0.3485589623451233,0.3424501717090606,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5771267414093018,0.2184820771217346,1.0435324907302856,284.8792419433594,284.95001220703125,300.3462219238281,289.52294921875,298.2359924316406,297.2592163085937,284.8782043457031,1.0,0.737587034702301,0.4207494258880615,0.4207494258880615,1.0,1.0,-3.277560234069824,1.0377147197723389,2.2398455142974854,0.2949894368648529,0.8996376395225525,0.8996376395225525,0.0,408.9779052734375,410.0,47861.203125,0.0,4293.439453125,1.0,280.05780029296875,283.1918334960937,292.5565185546875,295.6391296386719,293.1499938964844,293.1499938964844,280.3500061035156,36042.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702830910682678,1.0,0.0,0.0,3.653024435043335,3.653048276901245,8.904272021936777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.2744140625,0.0,1536.8553466796875,1895.4371337890625,0.0,4043.701904296875,0.9059720039367676,1.0,0.0,3.0,1.0,0.0
12232920,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7408590912818909,0.4693692028522491,0.4334246814250946,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8021095395088196,0.6010830402374268,0.4055596888065338,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7364068031311035,0.4611628949642181,0.3306393921375274,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6726654171943665,0.3485589623451233,0.3424501717090606,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5771267414093018,0.2184820771217346,1.0435324907302856,284.8792419433594,284.95001220703125,300.3462219238281,289.52294921875,298.2359924316406,297.2592163085937,284.8782043457031,1.0,0.737587034702301,0.4207494258880615,0.4207494258880615,1.0,1.0,-3.277560234069824,1.0377147197723389,2.2398455142974854,0.2949894368648529,0.8996376395225525,0.8996376395225525,0.0,408.9779052734375,410.0,47861.203125,0.0,4293.439453125,1.0,280.05780029296875,283.1918334960937,292.5565185546875,295.6391296386719,293.1499938964844,293.1499938964844,280.3500061035156,36042.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702830910682678,1.0,0.0,0.0,3.653024435043335,3.653048276901245,8.904272021936777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.2744140625,0.0,1536.8553466796875,1895.4371337890625,0.0,4043.701904296875,0.9059720039367676,1.0,0.0,3.0,1.0,0.0
12232980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7405486106872559,0.4690225124359131,0.4326585829257965,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8026295900344849,0.6024313569068909,0.4061540961265564,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7380805611610413,0.464866578578949,0.3329253494739532,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6731545925140381,0.3494355976581573,0.3430106937885284,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.5774224400520325,0.2188750952482223,1.0444188117980957,285.0476379394531,284.95001220703125,300.3438720703125,289.5190734863281,298.2350769042969,297.26202392578125,285.04901123046875,1.0,0.7380620837211609,0.4198163151741028,0.4198163151741028,1.0,1.0,-3.2821381092071533,1.036888599395752,2.2452495098114014,0.2930444478988647,0.9023109078407288,0.9023109078407288,0.0,408.87939453125,410.0,46827.078125,0.0,4304.57080078125,1.0,280.3421936035156,283.4006042480469,292.4884948730469,295.4519348144531,293.1499938964844,293.1499938964844,280.04998779296875,35905.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606139659881592,1.0,0.0,0.0,3.6557676792144775,3.655791759490967,8.917650688999856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.82373046875,0.0,1538.889892578125,1895.4371337890625,0.0,3958.056884765625,0.9065157175064088,1.0,0.0,3.0,1.0,0.0
