time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7405486106872559,0.4690225124359131,0.4326585829257965,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8026295900344849,0.6024313569068909,0.4061540961265564,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7380805611610413,0.464866578578949,0.3329253494739532,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6731545925140381,0.3494355976581573,0.3430106937885284,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.5774224400520325,0.2188750952482223,1.0444188117980957,285.0476379394531,284.95001220703125,300.3438720703125,289.5190734863281,298.2350769042969,297.26202392578125,285.04901123046875,1.0,0.7380620837211609,0.4198163151741028,0.4198163151741028,1.0,1.0,-3.2821381092071533,1.036888599395752,2.2452495098114014,0.2930444478988647,0.9023109078407288,0.9023109078407288,0.0,408.87939453125,410.0,46827.078125,0.0,4304.57080078125,1.0,280.3421936035156,283.4006042480469,292.4884948730469,295.4519348144531,293.1499938964844,293.1499938964844,280.04998779296875,35905.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606139659881592,1.0,0.0,0.0,3.6557676792144775,3.655791759490967,8.917650688999856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.82373046875,0.0,1538.889892578125,1895.4371337890625,0.0,3958.056884765625,0.9065157175064088,1.0,0.0,3.0,1.0,0.0
12233100,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7406373620033264,0.4686208665370941,0.4325619339942932,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.803132951259613,0.602952778339386,0.4066517055034637,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7391369342803955,0.4665775597095489,0.3342566788196563,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6736299395561218,0.3498185873031616,0.3434895575046539,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.5778201818466187,0.2190658003091812,1.0455797910690308,284.92840576171875,284.95001220703125,300.3431701660156,289.5165100097656,298.2339172363281,297.2621765136719,284.9219055175781,1.0,0.7384252548217773,0.419349730014801,0.419349730014801,1.0,1.0,-3.28645396232605,1.037195324897766,2.249258756637573,0.2924526333808899,0.9010260105133056,0.9010260105133056,0.0,408.6582336425781,410.0,47837.171875,0.0,4314.34033203125,1.0,280.0985412597656,283.24237060546875,292.5502624511719,295.6620178222656,293.1499938964844,293.1499938964844,280.04998779296875,35971.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673179388046264,1.0,0.0,0.0,3.656435966491699,3.656460046768189,8.920911795939901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.1845703125,0.0,1540.12939453125,1895.4371337890625,0.0,4017.5439453125,0.906660795211792,1.0,0.0,3.0,1.0,0.0
12233160,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7402355670928955,0.4677256941795349,0.4319252073764801,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8031638264656067,0.6030036807060242,0.4068049788475036,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7397782206535339,0.4679066240787506,0.3352770209312439,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6737027764320374,0.3499066829681396,0.3436858057975769,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.57783043384552,0.2190466821193695,1.045902967453003,284.8870544433594,284.95001220703125,300.3428039550781,289.5135192871094,298.2296142578125,297.2578430175781,284.88604736328125,1.0,0.7386690974235535,0.4188576936721802,0.4188576936721802,1.0,1.0,-3.287808895111084,1.036365032196045,2.251443862915039,0.2914026975631714,0.9001536965370178,0.9001536965370178,0.0,408.9003601074219,410.0,47976.67578125,0.0,4319.16064453125,1.0,280.0576477050781,283.19744873046875,292.549560546875,295.6391906738281,293.1499938964844,293.1499938964844,279.75,36039.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713945388793944,1.0,0.0,0.0,3.65504002571106,3.655064105987549,8.914101385926188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.24072265625,0.0,1539.0784912109375,1895.4371337890625,0.0,4053.481689453125,0.9064216017723083,1.0,0.0,3.0,1.0,0.0
12233220,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.7388036847114563,0.4651938378810882,0.4299162924289703,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.8025460839271545,0.6022416949272156,0.4065216779708862,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.7405052781105042,0.4699417054653168,0.3368559777736664,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.6732304692268372,0.3495156168937683,0.3435353338718414,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.5771831274032593,0.2185628414154052,1.0446014404296875,284.70562744140625,284.95001220703125,300.34295654296875,289.5063781738281,298.2170715332031,297.2432861328125,284.70440673828125,1.0,0.7387750148773193,0.4178735911846161,0.4178735911846161,1.0,1.0,-3.285067081451416,1.0327305793762207,2.2523367404937744,0.2884889245033264,0.8953803181648254,0.8953803181648254,0.0,409.839111328125,410.0,49041.01171875,0.0,4317.43310546875,1.0,279.7582397460937,282.9755554199219,292.5528564453125,295.7258605957031,293.1499938964844,293.1499938964844,280.04998779296875,36252.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836722016334534,1.0,0.0,0.0,3.646272659301758,3.646296739578247,8.871388104125799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.91259765625,0.0,1530.916259765625,1895.4371337890625,0.0,4160.56103515625,0.9046018719673156,1.0,0.0,3.0,1.0,0.0
12233280,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.7388036847114563,0.4651938378810882,0.4299162924289703,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.8025460839271545,0.6022416949272156,0.4065216779708862,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.7405052781105042,0.4699417054653168,0.3368559777736664,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.6732304692268372,0.3495156168937683,0.3435353338718414,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.5771831274032593,0.2185628414154052,1.0446014404296875,284.70562744140625,284.95001220703125,300.34295654296875,289.5063781738281,298.2170715332031,297.2432861328125,284.70440673828125,1.0,0.7387750148773193,0.4178735911846161,0.4178735911846161,1.0,1.0,-3.285067081451416,1.0327305793762207,2.2523367404937744,0.2884889245033264,0.8953803181648254,0.8953803181648254,0.0,409.839111328125,410.0,49041.01171875,0.0,4317.43310546875,1.0,279.7582397460937,282.9755554199219,292.5528564453125,295.7258605957031,293.1499938964844,293.1499938964844,280.04998779296875,36252.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836722016334534,1.0,0.0,0.0,3.646272659301758,3.646296739578247,8.871388104125799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.91259765625,0.0,1530.916259765625,1895.4371337890625,0.0,4160.56103515625,0.9046018719673156,1.0,0.0,3.0,1.0,0.0
12233340,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7381010055541992,0.4643518626689911,0.428619772195816,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8025369644165039,0.6027844548225403,0.4065244197845459,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7418513298034668,0.4732801914215088,0.3388307094573974,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6732586026191711,0.3499097526073456,0.343589723110199,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.5769432187080383,0.218558982014656,1.0435616970062256,284.8722229003906,284.95001220703125,300.3441467285156,289.49774169921875,298.21466064453125,297.2428283691406,284.8735656738281,1.0,0.7387628555297852,0.416889488697052,0.416889488697052,1.0,1.0,-3.284688949584961,1.0299594402313232,2.2547295093536377,0.2856507897377014,0.8956980109214783,0.8956980109214783,0.0,409.8408508300781,410.0,47916.8515625,0.0,4316.5126953125,1.0,280.0421142578125,283.18505859375,292.4647521972656,295.5010070800781,293.1499938964844,293.1499938964844,280.3500061035156,36142.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731457233428956,1.0,0.0,0.0,3.640186309814453,3.6402103900909424,8.84179655713524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.87890625,0.0,1523.3431396484375,1895.4371337890625,0.0,4068.86279296875,0.9031930565834044,1.0,0.0,3.0,1.0,0.0
12233400,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7381010055541992,0.4643518626689911,0.428619772195816,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8025369644165039,0.6027844548225403,0.4065244197845459,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7418513298034668,0.4732801914215088,0.3388307094573974,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6732586026191711,0.3499097526073456,0.343589723110199,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.5769432187080383,0.218558982014656,1.0435616970062256,284.8722229003906,284.95001220703125,300.3441467285156,289.49774169921875,298.21466064453125,297.2428283691406,284.8735656738281,1.0,0.7387628555297852,0.416889488697052,0.416889488697052,1.0,1.0,-3.284688949584961,1.0299594402313232,2.2547295093536377,0.2856507897377014,0.8956980109214783,0.8956980109214783,0.0,409.8408508300781,410.0,47916.8515625,0.0,4316.5126953125,1.0,280.0421142578125,283.18505859375,292.4647521972656,295.5010070800781,293.1499938964844,293.1499938964844,280.3500061035156,36142.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731457233428956,1.0,0.0,0.0,3.640186309814453,3.6402103900909424,8.84179655713524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.87890625,0.0,1523.3431396484375,1895.4371337890625,0.0,4068.86279296875,0.9031930565834044,1.0,0.0,3.0,1.0,0.0
12233460,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7387637495994568,0.4649624526500702,0.4288619756698608,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8039272427558899,0.6048683524131775,0.4076378643512726,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7444437146186829,0.4779197573661804,0.3418169617652893,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6745507717132568,0.3513330519199371,0.3446610271930694,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.5780324935913086,0.2193642556667328,1.0460517406463623,285.0615234375,284.95001220703125,300.34625244140625,289.4877624511719,298.2225952148437,297.2557983398437,285.0631103515625,1.0,0.7393682599067688,0.4160660207271576,0.4160660207271576,1.0,1.0,-3.2947568893432617,1.031345009803772,2.2634117603302,0.284694492816925,0.8987495303153992,0.8987495303153992,0.0,408.6975708007813,410.0,46886.3203125,0.0,4335.8671875,1.0,280.3416748046875,283.41534423828125,292.4417419433594,295.39501953125,293.1499938964844,293.1499938964844,280.6499938964844,35938.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608312845230104,1.0,0.0,0.0,3.6418306827545166,3.641854763031006,8.849787036524503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.87109375,0.0,1523.640380859375,1895.4371337890625,0.0,3959.992431640625,0.9034266471862792,1.0,0.0,3.0,1.0,0.0
12233520,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7387637495994568,0.4649624526500702,0.4288619756698608,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8039272427558899,0.6048683524131775,0.4076378643512726,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7444437146186829,0.4779197573661804,0.3418169617652893,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6745507717132568,0.3513330519199371,0.3446610271930694,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.5780324935913086,0.2193642556667328,1.0460517406463623,285.0615234375,284.95001220703125,300.34625244140625,289.4877624511719,298.2225952148437,297.2557983398437,285.0631103515625,1.0,0.7393682599067688,0.4160660207271576,0.4160660207271576,1.0,1.0,-3.2947568893432617,1.031345009803772,2.2634117603302,0.284694492816925,0.8987495303153992,0.8987495303153992,0.0,408.6975708007813,410.0,46886.3203125,0.0,4335.8671875,1.0,280.3416748046875,283.41534423828125,292.4417419433594,295.39501953125,293.1499938964844,293.1499938964844,280.6499938964844,35938.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608312845230104,1.0,0.0,0.0,3.6418306827545166,3.641854763031006,8.849787036524503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.87109375,0.0,1523.640380859375,1895.4371337890625,0.0,3959.992431640625,0.9034266471862792,1.0,0.0,3.0,1.0,0.0
12233580,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7399094104766846,0.4661794006824493,0.4297594130039215,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.805870771408081,0.6077216863632202,0.4093453288078308,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.7475382089614868,0.4832051992416382,0.3453255891799927,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.6763978600502014,0.3533201217651367,0.3463368415832519,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.5798060894012451,0.2206814140081405,1.0510704517364502,285.2528686523437,284.95001220703125,300.34918212890625,289.4765014648437,298.2347106933594,297.2741394042969,285.2544860839844,1.0,0.7406020164489746,0.4152425825595855,0.4152425825595855,1.0,1.0,-3.311033248901367,1.0349452495574951,2.276087999343872,0.2846225202083587,0.9043715596199036,0.9043715596199036,0.0,407.45794677734375,410.0,45947.94140625,0.0,4370.736328125,1.0,280.6417236328125,283.6451721191406,292.43682861328125,295.3271789550781,293.1499938964844,293.1499938964844,280.3500061035156,35698.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502800703048706,1.0,0.0,0.0,3.6524343490600586,3.652458429336548,8.901396313376608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.57568359375,0.0,1533.6190185546875,1895.4371337890625,0.0,3865.485107421875,0.9056352972984314,1.0,0.0,3.0,1.0,0.0
12233640,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7399094104766846,0.4661794006824493,0.4297594130039215,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.805870771408081,0.6077216863632202,0.4093453288078308,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.7475382089614868,0.4832051992416382,0.3453255891799927,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.6763978600502014,0.3533201217651367,0.3463368415832519,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.5798060894012451,0.2206814140081405,1.0510704517364502,285.2528686523437,284.95001220703125,300.34918212890625,289.4765014648437,298.2347106933594,297.2741394042969,285.2544860839844,1.0,0.7406020164489746,0.4152425825595855,0.4152425825595855,1.0,1.0,-3.311033248901367,1.0349452495574951,2.276087999343872,0.2846225202083587,0.9043715596199036,0.9043715596199036,0.0,407.45794677734375,410.0,45947.94140625,0.0,4370.736328125,1.0,280.6417236328125,283.6451721191406,292.43682861328125,295.3271789550781,293.1499938964844,293.1499938964844,280.3500061035156,35698.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502800703048706,1.0,0.0,0.0,3.6524343490600586,3.652458429336548,8.901396313376608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.57568359375,0.0,1533.6190185546875,1895.4371337890625,0.0,3865.485107421875,0.9056352972984314,1.0,0.0,3.0,1.0,0.0
12233700,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.7403153777122498,0.4661659300327301,0.4300878047943115,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8066890239715576,0.6086384057998657,0.4101631343364715,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7489562034606934,0.4853898286819458,0.3470399081707001,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.6772196888923645,0.3540356159210205,0.3471811413764953,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.5806378722190857,0.2211912125349044,1.0538150072097778,285.13623046875,284.95001220703125,300.3509216308594,289.470458984375,298.237060546875,297.27789306640625,285.12994384765625,1.0,0.7413470149040222,0.4148308336734772,0.4148308336734772,1.0,1.0,-3.3192176818847656,1.036744475364685,2.28247332572937,0.2846923470497131,0.904498279094696,0.904498279094696,0.0,407.1526184082031,410.0,47022.14453125,0.0,4390.1474609375,1.0,280.39849853515625,283.48797607421875,292.5105285644531,295.5614013671875,293.1499938964844,293.1499938964844,280.3500061035156,35735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584761261940002,1.0,0.0,0.0,3.65769362449646,3.657717704772949,8.927049179874302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.21533203125,0.0,1539.760986328125,1895.4371337890625,0.0,3938.990234375,0.9067865014076232,1.0,0.0,3.0,1.0,0.0
12233760,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.740086555480957,0.4655421376228332,0.4297413825988769,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8068764209747314,0.6089277267456055,0.4105210602283478,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7498113512992859,0.4870809316635132,0.3483450412750244,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.677493155002594,0.3543593883514404,0.3476411700248718,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.5809413194656372,0.2214211374521255,1.055396318435669,285.09576416015625,284.95001220703125,300.352783203125,289.464111328125,298.2348327636719,297.275634765625,285.09478759765625,1.0,0.7419336438179016,0.4142614305019378,0.4142614305019378,1.0,1.0,-3.323448181152344,1.0367220640182495,2.2867259979248047,0.2838323712348938,0.9050267934799194,0.9050267934799194,0.0,407.4671936035156,410.0,47212.40625,0.0,4402.8896484375,1.0,280.357666015625,283.4424133300781,292.5121459960937,295.5500793457031,293.1499938964844,293.1499938964844,280.04998779296875,35781.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641038179397584,1.0,0.0,0.0,3.661266565322876,3.661290645599365,8.944498972596193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.15869140625,0.0,1544.0966796875,1895.4371337890625,0.0,3989.08203125,0.9076415300369264,1.0,0.0,3.0,1.0,0.0
12233820,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.738797664642334,0.4633689820766449,0.4281066358089447,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8063276410102844,0.6083706021308899,0.4104275703430176,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7507563829421997,0.489656537771225,0.3503405451774597,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6771882772445679,0.3542540669441223,0.3478192389011383,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5806373357772827,0.2212825715541839,1.0558876991271973,284.9136962890625,284.95001220703125,300.3569641113281,289.45068359375,298.2244567871094,297.2628479003906,284.9123840332031,1.0,0.7425894737243652,0.4131225943565368,0.4131225943565368,1.0,1.0,-3.3245370388031006,1.0339858531951904,2.29055118560791,0.2809932827949524,0.9030253887176514,0.9030253887176514,0.0,408.7207336425781,410.0,48370.75,0.0,4412.8349609375,1.0,280.0581359863281,283.2170715332031,292.50897216796875,295.6399841308594,293.1499938964844,293.1499938964844,279.75,35961.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789251089096068,1.0,0.0,0.0,3.663315296173096,3.663339376449585,8.954510803960147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.10791015625,0.0,1547.7415771484375,1895.4371337890625,0.0,4119.373046875,0.9082149267196656,1.0,0.0,3.0,1.0,0.0
12233880,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.738797664642334,0.4633689820766449,0.4281066358089447,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8063276410102844,0.6083706021308899,0.4104275703430176,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7507563829421997,0.489656537771225,0.3503405451774597,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6771882772445679,0.3542540669441223,0.3478192389011383,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5806373357772827,0.2212825715541839,1.0558876991271973,284.9136962890625,284.95001220703125,300.3569641113281,289.45068359375,298.2244567871094,297.2628479003906,284.9123840332031,1.0,0.7425894737243652,0.4131225943565368,0.4131225943565368,1.0,1.0,-3.3245370388031006,1.0339858531951904,2.29055118560791,0.2809932827949524,0.9030253887176514,0.9030253887176514,0.0,408.7207336425781,410.0,48370.75,0.0,4412.8349609375,1.0,280.0581359863281,283.2170715332031,292.50897216796875,295.6399841308594,293.1499938964844,293.1499938964844,279.75,35961.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789251089096068,1.0,0.0,0.0,3.663315296173096,3.663339376449585,8.954510803960147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.10791015625,0.0,1547.7415771484375,1895.4371337890625,0.0,4119.373046875,0.9082149267196656,1.0,0.0,3.0,1.0,0.0
12233940,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7370026707649231,0.4605574011802673,0.4257770776748657,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.8051453828811646,0.606902539730072,0.4096368849277496,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7512128949165344,0.4916240870952606,0.3518388867378235,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.6762674450874329,0.3535054922103882,0.3473091423511505,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.5795880556106567,0.2205785363912582,1.0536009073257446,284.7272033691406,284.95001220703125,300.3615417480469,289.4363098144531,298.2107238769531,297.2455139160156,284.725830078125,1.0,0.742557168006897,0.4119837284088135,0.4119837284088135,1.0,1.0,-3.318821668624878,1.028826355934143,2.2899954319000244,0.277181476354599,0.8985006213188171,0.8985006213188171,0.0,410.0780029296875,410.0,49410.75,0.0,4405.71875,1.0,279.7581787109375,282.9906005859375,292.4840393066406,295.6849975585937,293.1499938964844,293.1499938964844,280.04998779296875,36192.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909576773643494,1.0,0.0,0.0,3.656828165054321,3.6568522453308105,8.922825713852944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.7109375,0.0,1542.218994140625,1895.4371337890625,0.0,4223.2197265625,0.906917691230774,1.0,0.0,3.0,1.0,0.0
12234000,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7370026707649231,0.4605574011802673,0.4257770776748657,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.8051453828811646,0.606902539730072,0.4096368849277496,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7512128949165344,0.4916240870952606,0.3518388867378235,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.6762674450874329,0.3535054922103882,0.3473091423511505,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.5795880556106567,0.2205785363912582,1.0536009073257446,284.7272033691406,284.95001220703125,300.3615417480469,289.4363098144531,298.2107238769531,297.2455139160156,284.725830078125,1.0,0.742557168006897,0.4119837284088135,0.4119837284088135,1.0,1.0,-3.318821668624878,1.028826355934143,2.2899954319000244,0.277181476354599,0.8985006213188171,0.8985006213188171,0.0,410.0780029296875,410.0,49410.75,0.0,4405.71875,1.0,279.7581787109375,282.9906005859375,292.4840393066406,295.6849975585937,293.1499938964844,293.1499938964844,280.04998779296875,36192.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909576773643494,1.0,0.0,0.0,3.656828165054321,3.6568522453308105,8.922825713852944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.7109375,0.0,1542.218994140625,1895.4371337890625,0.0,4223.2197265625,0.906917691230774,1.0,0.0,3.0,1.0,0.0
12234060,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7361776828765869,0.4595869183540344,0.4243535697460174,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.804854154586792,0.6069867014884949,0.4093121588230133,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7525447607040405,0.495082288980484,0.3538737595081329,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6760807037353516,0.3536723852157593,0.3471302092075348,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5791429877281189,0.2204267084598541,1.051853060722351,284.8897399902344,284.95001220703125,300.3664245605469,289.4211120605469,298.2091064453125,297.244140625,284.89093017578125,1.0,0.74238520860672,0.4111672341823578,0.4111672341823578,1.0,1.0,-3.316667079925537,1.025804042816162,2.290863275527954,0.2744452655315399,0.8990262150764465,0.8990262150764465,0.0,410.1520080566406,410.0,48253.26953125,0.0,4400.59033203125,1.0,280.0422058105469,283.1968078613281,292.3864440917969,295.4449462890625,293.1499938964844,293.1499938964844,280.3500061035156,36097.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799889922142028,1.0,0.0,0.0,3.6524622440338135,3.652486085891724,8.901531600713497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.60107421875,0.0,1536.6417236328125,1895.4371337890625,0.0,4128.6279296875,0.9059045910835266,1.0,0.0,3.0,1.0,0.0
12234120,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7361776828765869,0.4595869183540344,0.4243535697460174,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.804854154586792,0.6069867014884949,0.4093121588230133,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7525447607040405,0.495082288980484,0.3538737595081329,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6760807037353516,0.3536723852157593,0.3471302092075348,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5791429877281189,0.2204267084598541,1.051853060722351,284.8897399902344,284.95001220703125,300.3664245605469,289.4211120605469,298.2091064453125,297.244140625,284.89093017578125,1.0,0.74238520860672,0.4111672341823578,0.4111672341823578,1.0,1.0,-3.316667079925537,1.025804042816162,2.290863275527954,0.2744452655315399,0.8990262150764465,0.8990262150764465,0.0,410.1520080566406,410.0,48253.26953125,0.0,4400.59033203125,1.0,280.0422058105469,283.1968078613281,292.3864440917969,295.4449462890625,293.1499938964844,293.1499938964844,280.3500061035156,36097.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799889922142028,1.0,0.0,0.0,3.6524622440338135,3.652486085891724,8.901531600713497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.60107421875,0.0,1536.6417236328125,1895.4371337890625,0.0,4128.6279296875,0.9059045910835266,1.0,0.0,3.0,1.0,0.0
12234180,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7367909550666809,0.4601157009601593,0.4245135188102722,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.806069016456604,0.6087045073509216,0.4101752936840057,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7552365660667419,0.4998896420001983,0.3569722473621368,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.6772652864456177,0.3549478948116302,0.3480455875396728,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.5801164507865906,0.2211333215236663,1.053855538368225,285.0755615234375,284.95001220703125,300.3715209960937,289.4052124023437,298.217529296875,297.25653076171875,285.0769958496094,1.0,0.742854654788971,0.4103507101535797,0.4103507101535797,1.0,1.0,-3.32556700706482,1.026721477508545,2.298845767974853,0.2732472717761993,0.9022431373596193,0.9022431373596193,0.0,408.9719543457031,410.0,47193.6640625,0.0,4417.01416015625,1.0,280.341796875,283.4244079589844,292.35791015625,295.33074951171875,293.1499938964844,293.1499938964844,280.04998779296875,35907.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674122333526612,1.0,0.0,0.0,3.655307054519653,3.655330896377564,8.9154031002181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.65087890625,0.0,1538.3848876953125,1895.4371337890625,0.0,4018.376953125,0.9064178466796876,1.0,0.0,3.0,1.0,0.0
12234240,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7367909550666809,0.4601157009601593,0.4245135188102722,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.806069016456604,0.6087045073509216,0.4101752936840057,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7552365660667419,0.4998896420001983,0.3569722473621368,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.6772652864456177,0.3549478948116302,0.3480455875396728,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.5801164507865906,0.2211333215236663,1.053855538368225,285.0755615234375,284.95001220703125,300.3715209960937,289.4052124023437,298.217529296875,297.25653076171875,285.0769958496094,1.0,0.742854654788971,0.4103507101535797,0.4103507101535797,1.0,1.0,-3.32556700706482,1.026721477508545,2.298845767974853,0.2732472717761993,0.9022431373596193,0.9022431373596193,0.0,408.9719543457031,410.0,47193.6640625,0.0,4417.01416015625,1.0,280.341796875,283.4244079589844,292.35791015625,295.33074951171875,293.1499938964844,293.1499938964844,280.04998779296875,35907.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674122333526612,1.0,0.0,0.0,3.655307054519653,3.655330896377564,8.9154031002181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.65087890625,0.0,1538.3848876953125,1895.4371337890625,0.0,4018.376953125,0.9064178466796876,1.0,0.0,3.0,1.0,0.0
12234300,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7370766401290894,0.4598886668682098,0.4246189892292022,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8066890239715576,0.6092079281806946,0.4106947183609009,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7565819025039673,0.501924991607666,0.3585700094699859,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6779084205627441,0.3554168045520782,0.3486294448375702,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.5807099342346191,0.2214249819517135,1.0555100440979004,284.9574279785156,284.95001220703125,300.3740539550781,289.39703369140625,298.2192077636719,297.2590637207031,284.9510803222656,1.0,0.7432729005813599,0.4099424481391907,0.4099424481391907,1.0,1.0,-3.331205606460572,1.027586579322815,2.303618907928467,0.2729277312755584,0.9011618494987488,0.9011618494987488,0.0,408.5483703613281,410.0,48218.546875,0.0,4429.2724609375,1.0,280.0984802246094,283.267333984375,292.42645263671875,295.5550231933594,293.1499938964844,293.1499938964844,280.04998779296875,35961.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743695855140686,1.0,0.0,0.0,3.656253576278688,3.656277656555176,8.920021628000541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.89794921875,0.0,1539.8468017578125,1895.4371337890625,0.0,4079.591552734375,0.9066159725189208,1.0,0.0,3.0,1.0,0.0
12234360,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.736774206161499,0.4591018557548523,0.4241045117378235,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.806729793548584,0.6091467142105103,0.4108017086982727,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7573862671852112,0.5034955739974976,0.3597790002822876,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6780518889427185,0.3555373251438141,0.3488763570785522,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.5808330178260803,0.2214737981557846,1.0561902523040771,284.9164733886719,284.95001220703125,300.3766174316406,289.3887023925781,298.217041015625,297.2563781738281,284.9154968261719,1.0,0.7435703873634338,0.4094843864440918,0.4094843864440918,1.0,1.0,-3.333346366882324,1.0270802974700928,2.3062660694122314,0.272038847208023,0.9004905223846436,0.9004905223846436,0.0,408.7221374511719,410.0,48364.6796875,0.0,4435.83837890625,1.0,280.0576477050781,283.22265625,292.4263000488281,295.5371398925781,293.1499938964844,293.1499938964844,279.75,36019.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97894024848938,1.0,0.0,0.0,3.655288219451904,3.6553122997283936,8.915311582313734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.8623046875,0.0,1539.2083740234375,1895.4371337890625,0.0,4119.5048828125,0.9064658284187316,1.0,0.0,3.0,1.0,0.0
12234420,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.7354035973548889,0.456691026687622,0.4222285151481628,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8059633374214172,0.6080098152160645,0.4103002548217773,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.7582686543464661,0.5058928728103638,0.3616328835487366,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.6775658130645752,0.3551101386547088,0.3487221002578735,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.5802677869796753,0.2210507690906524,1.0552741289138794,284.7348327636719,284.95001220703125,300.3816833496094,289.3717346191406,298.20758056640625,297.2441101074219,284.73358154296875,1.0,0.7437497973442078,0.4085682928562164,0.4085682928562164,1.0,1.0,-3.3311805725097656,1.0237691402435305,2.307411432266236,0.269364058971405,0.8961056470870972,0.8961056470870972,0.0,409.7005615234375,410.0,49438.87890625,0.0,4435.76513671875,1.0,279.7582397460937,283.00048828125,292.4220886230469,295.61993408203125,293.1499938964844,293.1499938964844,280.04998779296875,36221.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921063780784608,1.0,0.0,0.0,3.647683143615722,3.647707223892212,8.878253083821619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.603515625,0.0,1532.24755859375,1895.4371337890625,0.0,4233.0361328125,0.9048964977264404,1.0,0.0,3.0,1.0,0.0
12234480,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.7354035973548889,0.456691026687622,0.4222285151481628,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8059633374214172,0.6080098152160645,0.4103002548217773,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.7582686543464661,0.5058928728103638,0.3616328835487366,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.6775658130645752,0.3551101386547088,0.3487221002578735,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.5802677869796753,0.2210507690906524,1.0552741289138794,284.7348327636719,284.95001220703125,300.3816833496094,289.3717346191406,298.20758056640625,297.2441101074219,284.73358154296875,1.0,0.7437497973442078,0.4085682928562164,0.4085682928562164,1.0,1.0,-3.3311805725097656,1.0237691402435305,2.307411432266236,0.269364058971405,0.8961056470870972,0.8961056470870972,0.0,409.7005615234375,410.0,49438.87890625,0.0,4435.76513671875,1.0,279.7582397460937,283.00048828125,292.4220886230469,295.61993408203125,293.1499938964844,293.1499938964844,280.04998779296875,36221.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921063780784608,1.0,0.0,0.0,3.647683143615722,3.647707223892212,8.878253083821619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.603515625,0.0,1532.24755859375,1895.4371337890625,0.0,4233.0361328125,0.9048964977264404,1.0,0.0,3.0,1.0,0.0
12234540,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.734688401222229,0.4558667540550232,0.4209746718406677,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8057376146316528,0.608129620552063,0.4100342988967895,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7597571611404419,0.509610652923584,0.3638637065887451,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6775076985359192,0.3554072976112366,0.3486981689929962,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.5800125598907471,0.2210436314344406,1.0542917251586914,284.89849853515625,284.95001220703125,300.38653564453125,289.3543701171875,298.207275390625,297.24493408203125,284.89971923828125,1.0,0.7437615394592285,0.4076521694660187,0.4076521694660187,1.0,1.0,-3.3306751251220703,1.0210553407669067,2.309619903564453,0.2666783928871155,0.8967564702033997,0.8967564702033997,0.0,409.7901916503906,410.0,48294.59375,0.0,4434.9931640625,1.0,280.0421447753906,283.2076721191406,292.3243103027344,295.384765625,293.1499938964844,293.1499938964844,280.3500061035156,36107.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822102189064026,1.0,0.0,0.0,3.64292311668396,3.642947196960449,8.855096780280292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.28076171875,0.0,1526.11376953125,1895.4371337890625,0.0,4147.90576171875,0.9037805199623108,1.0,0.0,3.0,1.0,0.0
12234600,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.734688401222229,0.4558667540550232,0.4209746718406677,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8057376146316528,0.608129620552063,0.4100342988967895,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7597571611404419,0.509610652923584,0.3638637065887451,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6775076985359192,0.3554072976112366,0.3486981689929962,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.5800125598907471,0.2210436314344406,1.0542917251586914,284.89849853515625,284.95001220703125,300.38653564453125,289.3543701171875,298.207275390625,297.24493408203125,284.89971923828125,1.0,0.7437615394592285,0.4076521694660187,0.4076521694660187,1.0,1.0,-3.3306751251220703,1.0210553407669067,2.309619903564453,0.2666783928871155,0.8967564702033997,0.8967564702033997,0.0,409.7901916503906,410.0,48294.59375,0.0,4434.9931640625,1.0,280.0421447753906,283.2076721191406,292.3243103027344,295.384765625,293.1499938964844,293.1499938964844,280.3500061035156,36107.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822102189064026,1.0,0.0,0.0,3.64292311668396,3.642947196960449,8.855096780280292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.28076171875,0.0,1526.11376953125,1895.4371337890625,0.0,4147.90576171875,0.9037805199623108,1.0,0.0,3.0,1.0,0.0
12234660,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7353166341781616,0.456451267004013,0.4212011098861694,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.80689537525177,0.6097593903541565,0.4108568429946899,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7625455260276794,0.5146158337593079,0.3671085834503174,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6787172555923462,0.356732040643692,0.3496768772602081,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.581051230430603,0.221820667386055,1.0566895008087158,285.0843200683594,284.95001220703125,300.3910522460937,289.3367614746094,298.2162780761719,297.2582702636719,285.08575439453125,1.0,0.7443584203720093,0.4068646132946014,0.4068646132946014,1.0,1.0,-3.3403139114379883,1.0222467184066772,2.318067073822021,0.265720933675766,0.9000897407531738,0.9000897407531738,0.0,408.7122802734375,410.0,47238.40625,0.0,4454.03955078125,1.0,280.3417053222656,283.43524169921875,292.29205322265625,295.2676086425781,293.1499938964844,293.1499938964844,280.6499938964844,35905.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970172107219696,1.0,0.0,0.0,3.6458308696746826,3.6458547115325928,8.869238286024483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.85986328125,0.0,1527.8267822265625,1895.4371337890625,0.0,4042.724365234375,0.9042977094650269,1.0,0.0,3.0,1.0,0.0
12234720,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7353166341781616,0.456451267004013,0.4212011098861694,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.80689537525177,0.6097593903541565,0.4108568429946899,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7625455260276794,0.5146158337593079,0.3671085834503174,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6787172555923462,0.356732040643692,0.3496768772602081,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.581051230430603,0.221820667386055,1.0566895008087158,285.0843200683594,284.95001220703125,300.3910522460937,289.3367614746094,298.2162780761719,297.2582702636719,285.08575439453125,1.0,0.7443584203720093,0.4068646132946014,0.4068646132946014,1.0,1.0,-3.3403139114379883,1.0222467184066772,2.318067073822021,0.265720933675766,0.9000897407531738,0.9000897407531738,0.0,408.7122802734375,410.0,47238.40625,0.0,4454.03955078125,1.0,280.3417053222656,283.43524169921875,292.29205322265625,295.2676086425781,293.1499938964844,293.1499938964844,280.6499938964844,35905.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970172107219696,1.0,0.0,0.0,3.6458308696746826,3.6458547115325928,8.869238286024483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.85986328125,0.0,1527.8267822265625,1895.4371337890625,0.0,4042.724365234375,0.9042977094650269,1.0,0.0,3.0,1.0,0.0
12234780,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.7364312410354614,0.4576334655284881,0.422071635723114,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.8085830807685852,0.6121404767036438,0.4122585952281952,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.7658416628837585,0.5202445387840271,0.3708558976650238,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.6804962754249573,0.3586295843124389,0.351269006729126,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.5827633738517761,0.2231014817953109,1.061560034751892,285.272216796875,284.95001220703125,300.3951110839844,289.3190002441406,298.2288513183594,297.276611328125,285.2737121582031,1.0,0.7455641031265259,0.4060770869255066,0.4060770869255066,1.0,1.0,-3.35604214668274,1.0255662202835083,2.3304758071899414,0.2656179964542389,0.905948042869568,0.905948042869568,0.0,407.5133361816406,410.0,46273.41796875,0.0,4488.458984375,1.0,280.6417541503906,283.6624450683594,292.2794494628906,295.1898498535156,293.1499938964844,293.1499938964844,280.3500061035156,35669.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959643542766571,1.0,0.0,0.0,3.657527923583984,3.6575520038604736,8.926240866458102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.6376953125,0.0,1539.0810546875,1895.4371337890625,0.0,3949.407958984375,0.9067548513412476,1.0,0.0,3.0,1.0,0.0
12234840,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.7364312410354614,0.4576334655284881,0.422071635723114,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.8085830807685852,0.6121404767036438,0.4122585952281952,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.7658416628837585,0.5202445387840271,0.3708558976650238,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.6804962754249573,0.3586295843124389,0.351269006729126,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.5827633738517761,0.2231014817953109,1.061560034751892,285.272216796875,284.95001220703125,300.3951110839844,289.3190002441406,298.2288513183594,297.276611328125,285.2737121582031,1.0,0.7455641031265259,0.4060770869255066,0.4060770869255066,1.0,1.0,-3.35604214668274,1.0255662202835083,2.3304758071899414,0.2656179964542389,0.905948042869568,0.905948042869568,0.0,407.5133361816406,410.0,46273.41796875,0.0,4488.458984375,1.0,280.6417541503906,283.6624450683594,292.2794494628906,295.1898498535156,293.1499938964844,293.1499938964844,280.3500061035156,35669.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959643542766571,1.0,0.0,0.0,3.657527923583984,3.6575520038604736,8.926240866458102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.6376953125,0.0,1539.0810546875,1895.4371337890625,0.0,3949.407958984375,0.9067548513412476,1.0,0.0,3.0,1.0,0.0
