time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234900,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.736822783946991,0.4576142430305481,0.4223884642124176,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8092719912528992,0.6128147840499878,0.4129193723201751,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7673411965370178,0.5225595831871033,0.372675359249115,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.6812812089920044,0.3592956662178039,0.3520703017711639,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.5835610032081604,0.2235887497663498,1.064218282699585,285.15447998046875,284.95001220703125,300.3969421386719,289.31011962890625,298.2312316894531,297.28033447265625,285.1482238769531,1.0,0.7462888956069946,0.405683308839798,0.405683308839798,1.0,1.0,-3.363914728164673,1.0272122621536257,2.336702585220337,0.2656766474246979,0.9061838388442992,0.9061838388442992,0.0,407.2266845703125,410.0,47347.484375,0.0,4507.55810546875,1.0,280.3983764648437,283.50445556640625,292.3496398925781,295.42010498046875,293.1499938964844,293.1499938964844,280.3500061035156,35707.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677478075027466,1.0,0.0,0.0,3.66328477859497,3.66330885887146,8.954361874202732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.2861328125,0.0,1545.8045654296875,1895.4371337890625,0.0,4021.341796875,0.9080191254615784,1.0,0.0,3.0,1.0,0.0
12234960,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7365841865539551,0.4569997191429138,0.4220463037490845,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8093395829200745,0.6128659844398499,0.4131205976009369,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7682341933250427,0.5243602395057678,0.3740605413913727,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.6815081834793091,0.3595662713050842,0.3524829447269439,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.583825409412384,0.2237907350063324,1.0656923055648804,285.1131896972656,284.95001220703125,300.39862060546875,289.3012390136719,298.22900390625,297.2781677246094,285.1121520996094,1.0,0.7468488216400146,0.4051476418972015,0.4051476418972015,1.0,1.0,-3.3677918910980225,1.0270791053771973,2.340712547302246,0.2648578584194183,0.9068209528923036,0.9068209528923036,0.0,407.5650024414063,410.0,47531.3359375,0.0,4519.74560546875,1.0,280.35760498046875,283.4581298828125,292.3486022949219,295.4053649902344,293.1499938964844,293.1499938964844,280.04998779296875,35754.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732975363731384,1.0,0.0,0.0,3.667357683181762,3.667381763458252,8.974283787210879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.22705078125,0.0,1550.7176513671875,1895.4371337890625,0.0,4070.194580078125,0.9089863300323486,1.0,0.0,3.0,1.0,0.0
12235020,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7352831959724426,0.4548605978488922,0.4204400479793548,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8085711598396301,0.6118442416191101,0.4127220511436462,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7692115902900696,0.5271285772323608,0.3761951327323913,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6811002492904663,0.3593460023403168,0.3525583744049072,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.5834343433380127,0.2235817164182663,1.0659030675888062,284.9294128417969,284.95001220703125,300.40142822265625,289.2835693359375,298.218505859375,297.2658996582031,284.9280700683594,1.0,0.7474351525306702,0.404076337814331,0.404076337814331,1.0,1.0,-3.3680975437164307,1.0241512060165403,2.34394645690918,0.2621386647224426,0.905016839504242,0.905016839504242,0.0,408.8630065917969,410.0,48683.10546875,0.0,4528.025390625,1.0,280.0580749511719,283.2313842773437,292.3413391113281,295.4903259277344,293.1499938964844,293.1499938964844,279.75,35935.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987997591495514,1.0,0.0,0.0,3.670377731323242,3.670402050018311,8.98907103419333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.6748046875,0.0,1555.4698486328125,1895.4371337890625,0.0,4197.8447265625,0.909777581691742,1.0,0.0,3.0,1.0,0.0
12235080,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7352831959724426,0.4548605978488922,0.4204400479793548,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8085711598396301,0.6118442416191101,0.4127220511436462,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7692115902900696,0.5271285772323608,0.3761951327323913,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6811002492904663,0.3593460023403168,0.3525583744049072,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.5834343433380127,0.2235817164182663,1.0659030675888062,284.9294128417969,284.95001220703125,300.40142822265625,289.2835693359375,298.218505859375,297.2658996582031,284.9280700683594,1.0,0.7474351525306702,0.404076337814331,0.404076337814331,1.0,1.0,-3.3680975437164307,1.0241512060165403,2.34394645690918,0.2621386647224426,0.905016839504242,0.905016839504242,0.0,408.8630065917969,410.0,48683.10546875,0.0,4528.025390625,1.0,280.0580749511719,283.2313842773437,292.3413391113281,295.4903259277344,293.1499938964844,293.1499938964844,279.75,35935.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987997591495514,1.0,0.0,0.0,3.670377731323242,3.670402050018311,8.98907103419333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.6748046875,0.0,1555.4698486328125,1895.4371337890625,0.0,4197.8447265625,0.909777581691742,1.0,0.0,3.0,1.0,0.0
12235140,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.7334776520729065,0.4520877599716186,0.4181471467018127,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8071853518486023,0.6099257469177246,0.4116364121437073,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.769680917263031,0.5292726159095764,0.3778192400932312,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.6800696849822998,0.3584706783294678,0.3519348502159118,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.5822915434837341,0.2227948904037475,1.0632705688476562,284.7411804199219,284.95001220703125,300.40338134765625,289.26611328125,298.204345703125,297.24920654296875,284.73974609375,1.0,0.7473161816596985,0.4030050337314605,0.4030050337314605,1.0,1.0,-3.361518859863281,1.0188206434249878,2.342698335647583,0.2584692537784576,0.9006649851799011,0.9006649851799011,0.0,410.2552490234375,410.0,49715.453125,0.0,4518.63916015625,1.0,279.75811767578125,283.0034484863281,292.3135070800781,295.5317077636719,293.1499938964844,293.1499938964844,279.45001220703125,36166.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999570846557616,1.0,0.0,0.0,3.6648569107055664,3.664880990982056,8.962049378169468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.97705078125,0.0,1551.0096435546875,1895.4371337890625,0.0,4299.638671875,0.908695638179779,1.0,0.0,3.0,1.0,0.0
12235200,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.7334776520729065,0.4520877599716186,0.4181471467018127,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8071853518486023,0.6099257469177246,0.4116364121437073,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.769680917263031,0.5292726159095764,0.3778192400932312,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.6800696849822998,0.3584706783294678,0.3519348502159118,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.5822915434837341,0.2227948904037475,1.0632705688476562,284.7411804199219,284.95001220703125,300.40338134765625,289.26611328125,298.204345703125,297.24920654296875,284.73974609375,1.0,0.7473161816596985,0.4030050337314605,0.4030050337314605,1.0,1.0,-3.361518859863281,1.0188206434249878,2.342698335647583,0.2584692537784576,0.9006649851799011,0.9006649851799011,0.0,410.2552490234375,410.0,49715.453125,0.0,4518.63916015625,1.0,279.75811767578125,283.0034484863281,292.3135070800781,295.5317077636719,293.1499938964844,293.1499938964844,279.45001220703125,36166.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999570846557616,1.0,0.0,0.0,3.6648569107055664,3.664880990982056,8.962049378169468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.97705078125,0.0,1551.0096435546875,1895.4371337890625,0.0,4299.638671875,0.908695638179779,1.0,0.0,3.0,1.0,0.0
12235260,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.7315065860748291,0.4489751160144806,0.4155013859272003,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.8055547475814819,0.6074943542480469,0.4101645052433014,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.7699806094169617,0.5310575366020203,0.3791585564613342,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.6787803173065186,0.3572084307670593,0.3508928120136261,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.5807687044143677,0.2216438353061676,1.0587892532348633,284.5526733398437,284.95001220703125,300.4044189453125,289.2490234375,298.18975830078125,297.2314453125,284.55126953125,1.0,0.7466360330581665,0.4022561311721802,0.4022561311721802,1.0,1.0,-3.350780725479126,1.0129263401031494,2.337854146957397,0.2551221549510956,0.8937949538230896,0.8937949538230896,0.0,411.395263671875,410.0,50649.61328125,0.0,4496.8681640625,1.0,279.45819091796875,282.7781982421875,292.32012939453125,295.5881042480469,293.1499938964844,293.1499938964844,279.75,36433.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494526863098153,3.649476766586304,8.886868272384163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.75341796875,0.0,1535.799560546875,1895.4371337890625,0.0,4300.0,0.905431866645813,1.0,0.0,3.0,1.0,0.0
12235320,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.7315065860748291,0.4489751160144806,0.4155013859272003,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.8055547475814819,0.6074943542480469,0.4101645052433014,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.7699806094169617,0.5310575366020203,0.3791585564613342,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.6787803173065186,0.3572084307670593,0.3508928120136261,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.5807687044143677,0.2216438353061676,1.0587892532348633,284.5526733398437,284.95001220703125,300.4044189453125,289.2490234375,298.18975830078125,297.2314453125,284.55126953125,1.0,0.7466360330581665,0.4022561311721802,0.4022561311721802,1.0,1.0,-3.350780725479126,1.0129263401031494,2.337854146957397,0.2551221549510956,0.8937949538230896,0.8937949538230896,0.0,411.395263671875,410.0,50649.61328125,0.0,4496.8681640625,1.0,279.45819091796875,282.7781982421875,292.32012939453125,295.5881042480469,293.1499938964844,293.1499938964844,279.75,36433.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494526863098153,3.649476766586304,8.886868272384163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.75341796875,0.0,1535.799560546875,1895.4371337890625,0.0,4300.0,0.905431866645813,1.0,0.0,3.0,1.0,0.0
12235380,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.7305924892425537,0.4477637112140655,0.4138551950454712,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8049471974372864,0.6067824959754944,0.409296303987503,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.771332323551178,0.534546434879303,0.3811740577220917,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.6783747673034668,0.3570064008235931,0.3503331243991852,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.5800230503082275,0.2211749851703643,1.0554686784744265,284.7147216796875,284.95001220703125,300.40435791015625,289.2323608398437,298.18670654296875,297.2302551269531,284.7159423828125,1.0,0.7459545135498047,0.4015071988105774,0.4015071988105774,1.0,1.0,-3.345050811767578,1.0088247060775757,2.336225986480713,0.2522086799144745,0.8919827342033386,0.8919827342033386,0.0,411.1968994140625,410.0,49400.28125,0.0,4480.71337890625,1.0,279.7421264648437,282.9867248535156,292.2132263183594,295.34637451171875,293.1499938964844,293.1499938964844,280.04998779296875,36355.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958646893501282,1.0,0.0,0.0,3.635477066040039,3.635500907897949,8.818934702503611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.13623046875,0.0,1519.7198486328125,1895.4371337890625,0.0,4265.02685546875,0.9022858738899232,1.0,0.0,3.0,1.0,0.0
12235440,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.7305924892425537,0.4477637112140655,0.4138551950454712,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8049471974372864,0.6067824959754944,0.409296303987503,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.771332323551178,0.534546434879303,0.3811740577220917,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.6783747673034668,0.3570064008235931,0.3503331243991852,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.5800230503082275,0.2211749851703643,1.0554686784744265,284.7147216796875,284.95001220703125,300.40435791015625,289.2323608398437,298.18670654296875,297.2302551269531,284.7159423828125,1.0,0.7459545135498047,0.4015071988105774,0.4015071988105774,1.0,1.0,-3.345050811767578,1.0088247060775757,2.336225986480713,0.2522086799144745,0.8919827342033386,0.8919827342033386,0.0,411.1968994140625,410.0,49400.28125,0.0,4480.71337890625,1.0,279.7421264648437,282.9867248535156,292.2132263183594,295.34637451171875,293.1499938964844,293.1499938964844,280.04998779296875,36355.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958646893501282,1.0,0.0,0.0,3.635477066040039,3.635500907897949,8.818934702503611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.13623046875,0.0,1519.7198486328125,1895.4371337890625,0.0,4265.02685546875,0.9022858738899232,1.0,0.0,3.0,1.0,0.0
12235500,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7307047247886658,0.4477853775024414,0.4136495888233185,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8052466511726379,0.6071118116378784,0.4093341827392578,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.772580087184906,0.5368867516517639,0.3826246559619903,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6787287592887878,0.357379674911499,0.3504996001720428,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.5802286863327026,0.221309021115303,1.0553576946258545,284.85260009765625,284.95001220703125,300.40386962890625,289.2242431640625,298.1891784667969,297.2352905273437,284.8597412109375,1.0,0.7458783984184265,0.4011327624320984,0.4011327624320984,1.0,1.0,-3.346673488616944,1.0083341598510742,2.338339328765869,0.2513369023799896,0.8926748633384705,0.8926748633384705,0.0,410.5941467285156,410.0,48380.90234375,0.0,4481.5458984375,1.0,279.99835205078125,283.1644287109375,292.1656494140625,295.1719055175781,293.1499938964844,293.1499938964844,280.04998779296875,36253.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879149198532104,1.0,0.0,0.0,3.630899667739868,3.6309235095977774,8.796740758043597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.99951171875,0.0,1513.911376953125,1895.4371337890625,0.0,4197.134765625,0.9012324810028076,1.0,0.0,3.0,1.0,0.0
12235560,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7311236262321472,0.4480630457401275,0.4138025343418121,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8058776259422302,0.6077572703361511,0.409663051366806,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7741416692733765,0.539484977722168,0.3843444585800171,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.679401159286499,0.3579918444156647,0.3509553670883178,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5807846188545227,0.221649169921875,1.0563265085220337,284.9015197753906,284.95001220703125,300.403076171875,289.2162780761719,298.193603515625,297.24285888671875,284.9029846191406,1.0,0.7460286021232605,0.400823026895523,0.400823026895523,1.0,1.0,-3.3511993885040283,1.009021282196045,2.3421781063079834,0.2510086894035339,0.8928818702697754,0.8928818702697754,0.0,409.7881164550781,410.0,48267.03125,0.0,4488.84033203125,1.0,280.0417175292969,283.2174987792969,292.17333984375,295.21405029296875,293.1499938964844,293.1499938964844,280.3500061035156,36167.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841161966323853,1.0,0.0,0.0,3.628596782684326,3.628620624542236,8.785585805526352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.34423828125,0.0,1510.73095703125,1895.4371337890625,0.0,4164.3994140625,0.9006270170211792,1.0,0.0,3.0,1.0,0.0
12235620,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7321622967720032,0.4490088820457458,0.4144492745399475,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8073796629905701,0.6095568537712097,0.4106713831424713,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7774872183799744,0.5451186299324036,0.3880795836448669,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.6810497045516968,0.3596308529376983,0.3522832989692688,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.5823143720626831,0.2227140814065933,1.0601245164871216,285.09112548828125,284.95001220703125,300.4004821777344,289.2008972167969,298.2044982910156,297.2610778808594,285.0926818847656,1.0,0.74684077501297,0.4002035856246948,0.4002035856246948,1.0,1.0,-3.3643596172332764,1.0118335485458374,2.3525261878967285,0.2509157359600067,0.896334171295166,0.896334171295166,0.0,408.3273010253906,410.0,47243.94921875,0.0,4515.171875,1.0,280.3415832519531,283.4483337402344,292.1594543457031,295.1294250488281,293.1499938964844,293.1499938964844,280.6499938964844,35929.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731962084770204,1.0,0.0,0.0,3.630556106567383,3.630579948425293,8.795075814305164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.16845703125,0.0,1511.121826171875,1895.4371337890625,0.0,4069.305908203125,0.900903046131134,1.0,0.0,3.0,1.0,0.0
12235680,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7321622967720032,0.4490088820457458,0.4144492745399475,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8073796629905701,0.6095568537712097,0.4106713831424713,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7774872183799744,0.5451186299324036,0.3880795836448669,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.6810497045516968,0.3596308529376983,0.3522832989692688,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.5823143720626831,0.2227140814065933,1.0601245164871216,285.09112548828125,284.95001220703125,300.4004821777344,289.2008972167969,298.2044982910156,297.2610778808594,285.0926818847656,1.0,0.74684077501297,0.4002035856246948,0.4002035856246948,1.0,1.0,-3.3643596172332764,1.0118335485458374,2.3525261878967285,0.2509157359600067,0.896334171295166,0.896334171295166,0.0,408.3273010253906,410.0,47243.94921875,0.0,4515.171875,1.0,280.3415832519531,283.4483337402344,292.1594543457031,295.1294250488281,293.1499938964844,293.1499938964844,280.6499938964844,35929.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731962084770204,1.0,0.0,0.0,3.630556106567383,3.630579948425293,8.795075814305164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.16845703125,0.0,1511.121826171875,1895.4371337890625,0.0,4069.305908203125,0.900903046131134,1.0,0.0,3.0,1.0,0.0
12235740,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.7333808541297913,0.4503202438354492,0.4154682755470276,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.8090611696243286,0.6118162870407104,0.4120273888111114,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.7810337543487549,0.5511833429336548,0.3921473324298858,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.6829597353935242,0.3616548776626587,0.3540266752243042,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.5842171907424927,0.2241467833518982,1.0657920837402344,285.2803039550781,284.95001220703125,300.3964538574219,289.18634033203125,298.2167053222656,297.28155517578125,285.2818298339844,1.0,0.7482354640960693,0.3995841443538666,0.3995841443538666,1.0,1.0,-3.381715774536133,1.0160809755325315,2.3656346797943115,0.2513440251350403,0.9023086428642272,0.9023086428642272,0.0,407.1408996582031,410.0,46294.80078125,0.0,4554.36962890625,1.0,280.6416320800781,283.6764221191406,292.1503295898437,295.0592346191406,293.1499938964844,293.1499938964844,280.3500061035156,35672.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634995460510254,1.0,0.0,0.0,3.642117500305176,3.642141342163086,8.85118083715497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.02392578125,0.0,1521.97314453125,1895.4371337890625,0.0,3983.71923828125,0.9033104181289672,1.0,0.0,3.0,1.0,0.0
12235800,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.7333808541297913,0.4503202438354492,0.4154682755470276,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.8090611696243286,0.6118162870407104,0.4120273888111114,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.7810337543487549,0.5511833429336548,0.3921473324298858,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.6829597353935242,0.3616548776626587,0.3540266752243042,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.5842171907424927,0.2241467833518982,1.0657920837402344,285.2803039550781,284.95001220703125,300.3964538574219,289.18634033203125,298.2167053222656,297.28155517578125,285.2818298339844,1.0,0.7482354640960693,0.3995841443538666,0.3995841443538666,1.0,1.0,-3.381715774536133,1.0160809755325315,2.3656346797943115,0.2513440251350403,0.9023086428642272,0.9023086428642272,0.0,407.1408996582031,410.0,46294.80078125,0.0,4554.36962890625,1.0,280.6416320800781,283.6764221191406,292.1503295898437,295.0592346191406,293.1499938964844,293.1499938964844,280.3500061035156,35672.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634995460510254,1.0,0.0,0.0,3.642117500305176,3.642141342163086,8.85118083715497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.02392578125,0.0,1521.97314453125,1895.4371337890625,0.0,3983.71923828125,0.9033104181289672,1.0,0.0,3.0,1.0,0.0
12235860,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.733554482460022,0.4497804939746856,0.4155296981334686,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8097002506256104,0.6123205423355103,0.4127567112445831,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.7835267186164856,0.5555921792984009,0.3955782949924469,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.6839789748191833,0.3626250922679901,0.3552928268909454,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.585338830947876,0.2249105423688888,1.0703473091125488,285.1229858398437,284.95001220703125,300.39080810546875,289.1726989746094,298.214599609375,297.2841491699219,285.1219787597656,1.0,0.7496506571769714,0.3985465168952942,0.3985465168952942,1.0,1.0,-3.39418625831604,1.0174452066421509,2.3767411708831787,0.2502113282680511,0.9033255577087402,0.9033255577087402,0.0,407.30126953125,410.0,47564.3359375,0.0,4588.56396484375,1.0,280.3578491210937,283.47344970703125,292.2216796875,295.27789306640625,293.1499938964844,293.1499938964844,280.04998779296875,35748.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774739742279052,1.0,0.0,0.0,3.6521620750427246,3.652186155319214,8.900069587980397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.87353515625,0.0,1533.6917724609375,1895.4371337890625,0.0,4106.7275390625,0.9055816531181335,1.0,0.0,3.0,1.0,0.0
12235920,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.733554482460022,0.4497804939746856,0.4155296981334686,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8097002506256104,0.6123205423355103,0.4127567112445831,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.7835267186164856,0.5555921792984009,0.3955782949924469,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.6839789748191833,0.3626250922679901,0.3552928268909454,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.585338830947876,0.2249105423688888,1.0703473091125488,285.1229858398437,284.95001220703125,300.39080810546875,289.1726989746094,298.214599609375,297.2841491699219,285.1219787597656,1.0,0.7496506571769714,0.3985465168952942,0.3985465168952942,1.0,1.0,-3.39418625831604,1.0174452066421509,2.3767411708831787,0.2502113282680511,0.9033255577087402,0.9033255577087402,0.0,407.30126953125,410.0,47564.3359375,0.0,4588.56396484375,1.0,280.3578491210937,283.47344970703125,292.2216796875,295.27789306640625,293.1499938964844,293.1499938964844,280.04998779296875,35748.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774739742279052,1.0,0.0,0.0,3.6521620750427246,3.652186155319214,8.900069587980397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.87353515625,0.0,1533.6917724609375,1895.4371337890625,0.0,4106.7275390625,0.9055816531181335,1.0,0.0,3.0,1.0,0.0
12235980,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7322604060173035,0.4477311074733734,0.4140094816684723,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8087883591651917,0.6110514402389526,0.41220223903656,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7845306992530823,0.5585887432098389,0.3978807628154754,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6835293173789978,0.3623899519443512,0.3553683757781982,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.5849506855010986,0.2247276604175567,1.070741891860962,284.9400634765625,284.95001220703125,300.38348388671875,289.16015625,298.2016296386719,297.27264404296875,284.938720703125,1.0,0.7503112554550171,0.3975088596343994,0.3975088596343994,1.0,1.0,-3.3947513103485107,1.0146492719650269,2.380102157592773,0.247498944401741,0.9016707539558412,0.9016707539558412,0.0,408.7095947265625,410.0,48725.34375,0.0,4598.2451171875,1.0,280.0581970214844,283.2471923828125,292.2182312011719,295.3669738769531,293.1499938964844,293.1499938964844,279.75,35925.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922255277633668,1.0,0.0,0.0,3.655518770217896,3.6555428504943848,8.91643651357299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.2109375,0.0,1538.762451171875,1895.4371337890625,0.0,4234.052734375,0.9064459800720216,1.0,0.0,3.0,1.0,0.0
12236040,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7322604060173035,0.4477311074733734,0.4140094816684723,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8087883591651917,0.6110514402389526,0.41220223903656,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7845306992530823,0.5585887432098389,0.3978807628154754,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6835293173789978,0.3623899519443512,0.3553683757781982,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.5849506855010986,0.2247276604175567,1.070741891860962,284.9400634765625,284.95001220703125,300.38348388671875,289.16015625,298.2016296386719,297.27264404296875,284.938720703125,1.0,0.7503112554550171,0.3975088596343994,0.3975088596343994,1.0,1.0,-3.3947513103485107,1.0146492719650269,2.380102157592773,0.247498944401741,0.9016707539558412,0.9016707539558412,0.0,408.7095947265625,410.0,48725.34375,0.0,4598.2451171875,1.0,280.0581970214844,283.2471923828125,292.2182312011719,295.3669738769531,293.1499938964844,293.1499938964844,279.75,35925.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922255277633668,1.0,0.0,0.0,3.655518770217896,3.6555428504943848,8.91643651357299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.2109375,0.0,1538.762451171875,1895.4371337890625,0.0,4234.052734375,0.9064459800720216,1.0,0.0,3.0,1.0,0.0
12236100,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.731443464756012,0.4464544057846069,0.4130145311355591,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.8081167936325073,0.6100628972053528,0.4116758108139038,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7848593592643738,0.5598325133323669,0.3988526463508606,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.6830781102180481,0.3620084524154663,0.3551412224769592,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.5844756960868835,0.2244020253419876,1.0698295831680298,284.8008117675781,284.95001220703125,300.379150390625,289.154296875,298.19354248046875,297.2651062011719,284.7937927246094,1.0,0.7503655552864075,0.3969900608062744,0.3969900608062744,1.0,1.0,-3.392452478408813,1.012362360954285,2.3800902366638184,0.2457968741655349,0.8993185758590698,0.8993185758590698,0.0,409.4229431152344,410.0,49700.078125,0.0,4596.22900390625,1.0,279.8011474609375,283.070068359375,292.2291259765625,295.4920959472656,293.1499938964844,293.1499938964844,279.75,36051.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6542041301727295,3.6542282104492174,8.91002457592549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.94677734375,0.0,1538.239013671875,1895.4371337890625,0.0,4300.0,0.9062029123306274,1.0,0.0,3.0,1.0,0.0
12236160,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.7304571866989136,0.4450393617153168,0.4117943346500397,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8072568774223328,0.6088793873786926,0.4109539091587066,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.7850146889686584,0.5609351396560669,0.3996507227420807,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.6824432015419006,0.3614782094955444,0.3547179102897644,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.583787202835083,0.2239391356706619,1.0681463479995728,284.75244140625,284.95001220703125,300.37432861328125,289.1487731933594,298.184814453125,297.25653076171875,284.75103759765625,1.0,0.7502243518829346,0.3965859413146972,0.3965859413146972,1.0,1.0,-3.388174057006836,1.009703516960144,2.378470659255981,0.2441564202308654,0.8974761962890625,0.8974761962890625,0.0,410.1869812011719,410.0,49764.765625,0.0,4589.21240234375,1.0,279.75811767578125,283.01959228515625,292.2055969238281,295.4189758300781,293.1499938964844,293.1499938964844,280.04998779296875,36156.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650357246398926,3.650381326675415,8.891274774214253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.16455078125,0.0,1534.7374267578125,1895.4371337890625,0.0,4300.0,0.905445635318756,1.0,0.0,3.0,1.0,0.0
12236220,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7296159267425537,0.4440999925136566,0.4104267358779907,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8066238760948181,0.6082518100738525,0.4101692140102386,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.786496102809906,0.564928412437439,0.4020233750343323,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6821196675300598,0.3614894151687622,0.3543920516967773,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.583229660987854,0.2236958593130111,1.0660016536712646,284.9114685058594,284.95001220703125,300.3631896972656,289.138671875,298.1791076660156,297.2562255859375,284.9125671386719,1.0,0.7499682307243347,0.3957777619361877,0.3957777619361877,1.0,1.0,-3.385048151016236,1.0063129663467407,2.378735303878784,0.2413288950920105,0.898269534111023,0.898269534111023,0.0,410.3169555664063,410.0,48581.5234375,0.0,4581.650390625,1.0,280.04205322265625,283.22271728515625,292.10870361328125,295.1839904785156,293.1499938964844,293.1499938964844,280.3500061035156,36063.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921860694885254,1.0,0.0,0.0,3.647279500961304,3.647303342819214,8.876287438397412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.3115234375,0.0,1530.62060546875,1895.4371337890625,0.0,4233.71630859375,0.90472149848938,1.0,0.0,3.0,1.0,0.0
12236280,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7296159267425537,0.4440999925136566,0.4104267358779907,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8066238760948181,0.6082518100738525,0.4101692140102386,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.786496102809906,0.564928412437439,0.4020233750343323,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6821196675300598,0.3614894151687622,0.3543920516967773,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.583229660987854,0.2236958593130111,1.0660016536712646,284.9114685058594,284.95001220703125,300.3631896972656,289.138671875,298.1791076660156,297.2562255859375,284.9125671386719,1.0,0.7499682307243347,0.3957777619361877,0.3957777619361877,1.0,1.0,-3.385048151016236,1.0063129663467407,2.378735303878784,0.2413288950920105,0.898269534111023,0.898269534111023,0.0,410.3169555664063,410.0,48581.5234375,0.0,4581.650390625,1.0,280.04205322265625,283.22271728515625,292.10870361328125,295.1839904785156,293.1499938964844,293.1499938964844,280.3500061035156,36063.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921860694885254,1.0,0.0,0.0,3.647279500961304,3.647303342819214,8.876287438397412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.3115234375,0.0,1530.62060546875,1895.4371337890625,0.0,4233.71630859375,0.90472149848938,1.0,0.0,3.0,1.0,0.0
12236340,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7302079200744629,0.4446026980876922,0.4105731844902038,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8074991703033447,0.6092357039451599,0.410555750131607,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.789457380771637,0.570343017578125,0.4055308103561401,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.6832091212272644,0.3626281321048736,0.3551757037639618,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.5841090083122253,0.2243266999721527,1.0676523447036743,285.09442138671875,284.95001220703125,300.3500061035156,289.1300048828125,298.1825866699219,297.2692565917969,285.09576416015625,1.0,0.750352680683136,0.3949695825576782,0.3949695825576782,1.0,1.0,-3.393024206161499,1.006726861000061,2.3862972259521484,0.2398781478404998,0.9017183780670166,0.9017183780670166,0.0,409.14306640625,410.0,47499.03515625,0.0,4596.2109375,1.0,280.3417358398437,283.4477844238281,292.0821533203125,295.0692138671875,293.1499938964844,293.1499938964844,280.04998779296875,35875.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794623851776124,1.0,0.0,0.0,3.651315927505493,3.6513400077819824,8.895945597942045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.93603515625,0.0,1533.7021484375,1895.4371337890625,0.0,4124.04833984375,0.9055024981498718,1.0,0.0,3.0,1.0,0.0
12236400,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7302079200744629,0.4446026980876922,0.4105731844902038,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8074991703033447,0.6092357039451599,0.410555750131607,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.789457380771637,0.570343017578125,0.4055308103561401,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.6832091212272644,0.3626281321048736,0.3551757037639618,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.5841090083122253,0.2243266999721527,1.0676523447036743,285.09442138671875,284.95001220703125,300.3500061035156,289.1300048828125,298.1825866699219,297.2692565917969,285.09576416015625,1.0,0.750352680683136,0.3949695825576782,0.3949695825576782,1.0,1.0,-3.393024206161499,1.006726861000061,2.3862972259521484,0.2398781478404998,0.9017183780670166,0.9017183780670166,0.0,409.14306640625,410.0,47499.03515625,0.0,4596.2109375,1.0,280.3417358398437,283.4477844238281,292.0821533203125,295.0692138671875,293.1499938964844,293.1499938964844,280.04998779296875,35875.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794623851776124,1.0,0.0,0.0,3.651315927505493,3.6513400077819824,8.895945597942045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.93603515625,0.0,1533.7021484375,1895.4371337890625,0.0,4124.04833984375,0.9055024981498718,1.0,0.0,3.0,1.0,0.0
12236460,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7301779389381409,0.4436295926570892,0.4101795256137848,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8078206777572632,0.6089535355567932,0.4107040762901306,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7917752265930176,0.5743888020515442,0.4086728394031524,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6838891506195068,0.3630723357200622,0.3558756411075592,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.5847326517105103,0.2245927453041076,1.06967031955719,284.93505859375,284.95001220703125,300.3355712890625,289.1218566894531,298.1767272949219,297.2693176269531,284.9340209960937,1.0,0.7509795427322388,0.3942634463310241,0.3942634463310241,1.0,1.0,-3.399866342544556,1.0070102214813232,2.3928561210632324,0.2388247102499008,0.9002099633216858,0.9002099633216858,0.0,408.908203125,410.0,48672.51953125,0.0,4613.189453125,1.0,280.05780029296875,283.2455749511719,292.1572570800781,295.28125,293.1499938964844,293.1499938964844,279.75,35989.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990493655204773,1.0,0.0,0.0,3.652413129806519,3.652437210083008,8.901292289920093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.64306640625,0.0,1535.77734375,1895.4371337890625,0.0,4219.25,0.9058013558387756,1.0,0.0,3.0,1.0,0.0
12236520,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7301779389381409,0.4436295926570892,0.4101795256137848,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8078206777572632,0.6089535355567932,0.4107040762901306,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7917752265930176,0.5743888020515442,0.4086728394031524,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6838891506195068,0.3630723357200622,0.3558756411075592,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.5847326517105103,0.2245927453041076,1.06967031955719,284.93505859375,284.95001220703125,300.3355712890625,289.1218566894531,298.1767272949219,297.2693176269531,284.9340209960937,1.0,0.7509795427322388,0.3942634463310241,0.3942634463310241,1.0,1.0,-3.399866342544556,1.0070102214813232,2.3928561210632324,0.2388247102499008,0.9002099633216858,0.9002099633216858,0.0,408.908203125,410.0,48672.51953125,0.0,4613.189453125,1.0,280.05780029296875,283.2455749511719,292.1572570800781,295.28125,293.1499938964844,293.1499938964844,279.75,35989.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990493655204773,1.0,0.0,0.0,3.652413129806519,3.652437210083008,8.901292289920093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.64306640625,0.0,1535.77734375,1895.4371337890625,0.0,4219.25,0.9058013558387756,1.0,0.0,3.0,1.0,0.0
12236580,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.7288076877593994,0.4413113594055176,0.4083822071552276,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.806724488735199,0.607125461101532,0.4097476303577423,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.792712926864624,0.5771453976631165,0.4107840955257416,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.6832696199417114,0.3624839186668396,0.3555763363838196,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.5840662717819214,0.2240815311670303,1.0683921575546265,284.7527770996094,284.95001220703125,300.3209228515625,289.11328125,298.1620788574219,297.25750732421875,284.75146484375,1.0,0.7510554194450378,0.3935573101043701,0.3935573101043701,1.0,1.0,-3.3967130184173584,1.0038799047470093,2.3928332328796387,0.2365360409021377,0.8960592150688171,0.8960592150688171,0.0,409.9138793945313,410.0,49749.22265625,0.0,4610.564453125,1.0,279.7582397460937,283.0225524902344,292.1684875488281,295.3758850097656,293.1499938964844,293.1499938964844,280.04998779296875,36192.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645886421203613,3.645910263061523,8.869508292264072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.64111328125,0.0,1530.03369140625,1895.4371337890625,0.0,4300.0,0.9044742584228516,1.0,0.0,3.0,1.0,0.0
12236640,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.7288076877593994,0.4413113594055176,0.4083822071552276,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.806724488735199,0.607125461101532,0.4097476303577423,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.792712926864624,0.5771453976631165,0.4107840955257416,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.6832696199417114,0.3624839186668396,0.3555763363838196,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.5840662717819214,0.2240815311670303,1.0683921575546265,284.7527770996094,284.95001220703125,300.3209228515625,289.11328125,298.1620788574219,297.25750732421875,284.75146484375,1.0,0.7510554194450378,0.3935573101043701,0.3935573101043701,1.0,1.0,-3.3967130184173584,1.0038799047470093,2.3928332328796387,0.2365360409021377,0.8960592150688171,0.8960592150688171,0.0,409.9138793945313,410.0,49749.22265625,0.0,4610.564453125,1.0,279.7582397460937,283.0225524902344,292.1684875488281,295.3758850097656,293.1499938964844,293.1499938964844,280.04998779296875,36192.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645886421203613,3.645910263061523,8.869508292264072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.64111328125,0.0,1530.03369140625,1895.4371337890625,0.0,4300.0,0.9044742584228516,1.0,0.0,3.0,1.0,0.0
12236700,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7281546592712402,0.4406409561634063,0.4074775874614715,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8061626553535461,0.6065678000450134,0.4091885089874267,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7932206988334656,0.579003095626831,0.4118351936340332,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6829253435134888,0.3623791337013244,0.3553183972835541,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.5836482644081116,0.2239066660404205,1.067187786102295,284.8719177246094,284.95001220703125,300.3134765625,289.1088562011719,298.15771484375,297.2557983398437,284.878173828125,1.0,0.7509378790855408,0.3932042419910431,0.3932042419910431,1.0,1.0,-3.3941633701324463,1.0019899606704712,2.3921735286712646,0.2351495623588562,0.8966811299324036,0.8966811299324036,0.0,410.2581787109375,410.0,48725.44140625,0.0,4605.73974609375,1.0,280.0011901855469,283.1807861328125,292.091064453125,295.14581298828125,293.1499938964844,293.1499938964844,280.04998779296875,36139.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962339401245116,1.0,0.0,0.0,3.64304518699646,3.643069267272949,8.855690225573198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.0107421875,0.0,1526.48291015625,1895.4371337890625,0.0,4268.1591796875,0.9038547873497008,1.0,0.0,3.0,1.0,0.0
