time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236760,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7280852198600769,0.440510630607605,0.4071717262268066,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8061792850494385,0.6065537929534912,0.4090326130390167,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7943353056907654,0.5813872218132019,0.4133406579494476,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6830956935882568,0.3626332879066467,0.3554103970527649,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.5837130546569824,0.2239875644445419,1.0670173168182373,284.91412353515625,284.95001220703125,300.3059997558594,289.1043395996094,298.1570129394531,297.2592163085937,284.91522216796875,1.0,0.7509605884552002,0.3928432762622833,0.3928432762622833,1.0,1.0,-3.395236730575561,1.001317024230957,2.3939197063446045,0.234156921505928,0.8969014286994934,0.8969014286994934,0.0,410.00537109375,410.0,48584.15234375,0.0,4607.1689453125,1.0,280.0422668457031,283.2275695800781,292.0770568847656,295.1509094238281,293.1499938964844,293.1499938964844,280.3500061035156,36081.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992639422416687,1.0,0.0,0.0,3.6421244144439697,3.642148494720459,8.851214374772098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.810546875,0.0,1525.0308837890625,1895.4371337890625,0.0,4237.5849609375,0.9035829901695251,1.0,0.0,3.0,1.0,0.0
12236820,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.7287032604217529,0.4410693347454071,0.4073842465877533,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8070293068885803,0.6074739694595337,0.4093941450119018,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.7973461151123047,0.5869953632354736,0.4169906675815582,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6842208504676819,0.3638249933719635,0.3562617599964142,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5846723318099976,0.2246967405080795,1.069092869758606,285.09771728515625,284.95001220703125,300.2908630371094,289.0951232910156,298.1610107421875,297.2732849121094,285.0990905761719,1.0,0.7514646053314209,0.3921213746070862,0.3921213746070862,1.0,1.0,-3.404013633728028,1.0022209882736206,2.4017927646636963,0.233004480600357,0.9003984332084656,0.9003984332084656,0.0,408.901611328125,410.0,47510.94921875,0.0,4624.359375,1.0,280.3417053222656,283.4530944824219,292.0500183105469,295.0375671386719,293.1499938964844,293.1499938964844,280.04998779296875,35882.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980502188205719,1.0,0.0,0.0,3.645906686782837,3.645930528640747,8.86960719981289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.2138671875,0.0,1527.7381591796875,1895.4371337890625,0.0,4133.08740234375,0.9042980670928956,1.0,0.0,3.0,1.0,0.0
12236880,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.7287032604217529,0.4410693347454071,0.4073842465877533,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8070293068885803,0.6074739694595337,0.4093941450119018,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.7973461151123047,0.5869953632354736,0.4169906675815582,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6842208504676819,0.3638249933719635,0.3562617599964142,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5846723318099976,0.2246967405080795,1.069092869758606,285.09771728515625,284.95001220703125,300.2908630371094,289.0951232910156,298.1610107421875,297.2732849121094,285.0990905761719,1.0,0.7514646053314209,0.3921213746070862,0.3921213746070862,1.0,1.0,-3.404013633728028,1.0022209882736206,2.4017927646636963,0.233004480600357,0.9003984332084656,0.9003984332084656,0.0,408.901611328125,410.0,47510.94921875,0.0,4624.359375,1.0,280.3417053222656,283.4530944824219,292.0500183105469,295.0375671386719,293.1499938964844,293.1499938964844,280.04998779296875,35882.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980502188205719,1.0,0.0,0.0,3.645906686782837,3.645930528640747,8.86960719981289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.2138671875,0.0,1527.7381591796875,1895.4371337890625,0.0,4133.08740234375,0.9042980670928956,1.0,0.0,3.0,1.0,0.0
12236940,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.728670597076416,0.4401369094848633,0.4070298969745636,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8072829842567444,0.6070863008499146,0.4094794988632202,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7996639609336853,0.5911612510681152,0.420229434967041,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6848902106285095,0.3642796874046325,0.356982409954071,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5853196978569031,0.2250014543533325,1.071334958076477,284.9390869140625,284.95001220703125,300.2754821777344,289.085693359375,298.1551513671875,297.2737121582031,284.93804931640625,1.0,0.752167820930481,0.3913994431495666,0.3913994431495666,1.0,1.0,-3.4112064838409424,1.0025581121444702,2.4086482524871826,0.2319153398275375,0.8989496231079102,0.8989496231079102,0.0,408.7513427734375,410.0,48689.30078125,0.0,4642.857421875,1.0,280.057861328125,283.2514953613281,292.1228332519531,295.2479248046875,293.1499938964844,293.1499938964844,280.3500061035156,35990.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918822050094604,1.0,0.0,0.0,3.6469566822052,3.6469807624816895,8.874717423168477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.06787109375,0.0,1529.7169189453125,1895.4371337890625,0.0,4231.12158203125,0.9045822620391846,1.0,0.0,3.0,1.0,0.0
12237000,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.728670597076416,0.4401369094848633,0.4070298969745636,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8072829842567444,0.6070863008499146,0.4094794988632202,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7996639609336853,0.5911612510681152,0.420229434967041,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6848902106285095,0.3642796874046325,0.356982409954071,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5853196978569031,0.2250014543533325,1.071334958076477,284.9390869140625,284.95001220703125,300.2754821777344,289.085693359375,298.1551513671875,297.2737121582031,284.93804931640625,1.0,0.752167820930481,0.3913994431495666,0.3913994431495666,1.0,1.0,-3.4112064838409424,1.0025581121444702,2.4086482524871826,0.2319153398275375,0.8989496231079102,0.8989496231079102,0.0,408.7513427734375,410.0,48689.30078125,0.0,4642.857421875,1.0,280.057861328125,283.2514953613281,292.1228332519531,295.2479248046875,293.1499938964844,293.1499938964844,280.3500061035156,35990.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918822050094604,1.0,0.0,0.0,3.6469566822052,3.6469807624816895,8.874717423168477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.06787109375,0.0,1529.7169189453125,1895.4371337890625,0.0,4231.12158203125,0.9045822620391846,1.0,0.0,3.0,1.0,0.0
12237060,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.7284250259399414,0.4399250745773315,0.4064585566520691,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8072448372840881,0.6071855425834656,0.4092946648597717,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8017737865447998,0.5960988402366638,0.4233406782150268,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.6852758526802063,0.3650039136409759,0.3574357330799103,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.5856494307518005,0.2254306823015213,1.0725423097610474,285.1025085449219,284.95001220703125,300.2599182128906,289.0761108398437,298.1531677246094,297.2799377441406,285.1036682128906,1.0,0.7527089715003967,0.3905799686908722,0.3905799686908722,1.0,1.0,-3.415931463241577,1.001786470413208,2.41414475440979,0.2299873381853103,0.9023247361183168,0.9023247361183168,0.0,408.7502136230469,410.0,47623.1875,0.0,4655.64111328125,1.0,280.3421630859375,283.4559326171875,292.0503234863281,295.0583801269531,293.1499938964844,293.1499938964844,280.04998779296875,35841.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833634495735168,1.0,0.0,0.0,3.652145624160767,3.652169704437256,8.899989438759803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.80859375,0.0,1534.366943359375,1895.4371337890625,0.0,4157.89111328125,0.9056612849235536,1.0,0.0,3.0,1.0,0.0
12237120,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.7284250259399414,0.4399250745773315,0.4064585566520691,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8072448372840881,0.6071855425834656,0.4092946648597717,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8017737865447998,0.5960988402366638,0.4233406782150268,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.6852758526802063,0.3650039136409759,0.3574357330799103,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.5856494307518005,0.2254306823015213,1.0725423097610474,285.1025085449219,284.95001220703125,300.2599182128906,289.0761108398437,298.1531677246094,297.2799377441406,285.1036682128906,1.0,0.7527089715003967,0.3905799686908722,0.3905799686908722,1.0,1.0,-3.415931463241577,1.001786470413208,2.41414475440979,0.2299873381853103,0.9023247361183168,0.9023247361183168,0.0,408.7502136230469,410.0,47623.1875,0.0,4655.64111328125,1.0,280.3421630859375,283.4559326171875,292.0503234863281,295.0583801269531,293.1499938964844,293.1499938964844,280.04998779296875,35841.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833634495735168,1.0,0.0,0.0,3.652145624160767,3.652169704437256,8.899989438759803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.80859375,0.0,1534.366943359375,1895.4371337890625,0.0,4157.89111328125,0.9056612849235536,1.0,0.0,3.0,1.0,0.0
12237180,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7280769348144531,0.4387420415878296,0.4058158695697784,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8071072101593018,0.6063982844352722,0.4090741276741028,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8037589192390442,0.6000568270683289,0.4263953566551208,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.6855959892272949,0.365207314491272,0.3578930199146271,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.585946261882782,0.2255422174930572,1.0738965272903442,284.9403686523437,284.95001220703125,300.2441101074219,289.0664367675781,298.144775390625,297.27734375,284.9392395019531,1.0,0.7532958984375,0.3897604644298553,0.3897604644298553,1.0,1.0,-3.4206438064575195,1.0009788274765017,2.4196648597717285,0.2282745242118835,0.900865375995636,0.900865375995636,0.0,408.94873046875,410.0,48779.34375,0.0,4669.5556640625,1.0,280.05780029296875,283.251220703125,292.1040954589844,295.2384338378906,293.1499938964844,293.1499938964844,279.75,35967.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994432270526886,1.0,0.0,0.0,3.6540873050689697,3.654111385345459,8.909454436434316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.32275390625,0.0,1537.474609375,1895.4371337890625,0.0,4252.8564453125,0.9061588048934937,1.0,0.0,3.0,1.0,0.0
12237240,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7280769348144531,0.4387420415878296,0.4058158695697784,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8071072101593018,0.6063982844352722,0.4090741276741028,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8037589192390442,0.6000568270683289,0.4263953566551208,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.6855959892272949,0.365207314491272,0.3578930199146271,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.585946261882782,0.2255422174930572,1.0738965272903442,284.9403686523437,284.95001220703125,300.2441101074219,289.0664367675781,298.144775390625,297.27734375,284.9392395019531,1.0,0.7532958984375,0.3897604644298553,0.3897604644298553,1.0,1.0,-3.4206438064575195,1.0009788274765017,2.4196648597717285,0.2282745242118835,0.900865375995636,0.900865375995636,0.0,408.94873046875,410.0,48779.34375,0.0,4669.5556640625,1.0,280.05780029296875,283.251220703125,292.1040954589844,295.2384338378906,293.1499938964844,293.1499938964844,279.75,35967.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994432270526886,1.0,0.0,0.0,3.6540873050689697,3.654111385345459,8.909454436434316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.32275390625,0.0,1537.474609375,1895.4371337890625,0.0,4252.8564453125,0.9061588048934937,1.0,0.0,3.0,1.0,0.0
12237300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7274752855300903,0.4376603066921234,0.4050380885601043,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.8065887093544006,0.6054566502571106,0.4086074829101562,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.8043071031570435,0.6015440821647644,0.4275714457035064,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.6853417158126831,0.3649403750896454,0.3577929735183716,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.5856789350509644,0.2253192961215973,1.0734626054763794,284.803466796875,284.95001220703125,300.2361755371094,289.06158447265625,298.13739013671875,297.27178955078125,284.796630859375,1.0,0.7533855438232422,0.3893507122993469,0.3893507122993469,1.0,1.0,-3.4196839332580566,0.9994497299194336,2.420234203338623,0.227018341422081,0.8985543251037598,0.8985543251037598,0.0,409.4158630371094,410.0,49771.17578125,0.0,4669.685546875,1.0,279.8011169433594,283.0762023925781,292.1321716308594,295.386962890625,293.1499938964844,293.1499938964844,279.75,36081.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652310371398926,3.652334451675415,8.900791499399929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.3427734375,0.0,1536.34814453125,1895.4371337890625,0.0,4300.0,0.9058029651641846,1.0,0.0,3.0,1.0,0.0
12237360,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.7266028523445129,0.4363704621791839,0.4039551913738251,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.8057740926742554,0.6042436957359314,0.4078870713710785,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.8045745491981506,0.602820098400116,0.4285052716732025,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.6848114132881165,0.3644758760929107,0.3574483096599579,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.5851194858551025,0.2249289453029632,1.0721442699432373,284.7564392089844,284.95001220703125,300.2281494140625,289.0567626953125,298.1287536621094,297.2644348144531,284.755126953125,1.0,0.753287672996521,0.3889841139316559,0.3889841139316559,1.0,1.0,-3.4162707328796387,0.9972089529037476,2.4190616607666016,0.2255866527557373,0.8967528939247131,0.8967528939247131,0.0,410.0718078613281,410.0,49846.02734375,0.0,4664.27490234375,1.0,279.75811767578125,283.0267639160156,292.12237548828125,295.33209228515625,293.1499938964844,293.1499938964844,280.04998779296875,36176.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648149251937866,3.648173332214356,8.880521704668354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.48681640625,0.0,1532.4326171875,1895.4371337890625,0.0,4300.0,0.904968559741974,1.0,0.0,3.0,1.0,0.0
12237420,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7258437871932983,0.4355380237102508,0.4027180969715118,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8050835132598877,0.6034051179885864,0.4069925844669342,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8061583638191223,0.6071633696556091,0.4311156570911407,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6845566630363464,0.3645327091217041,0.3571873009204864,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.584682822227478,0.2247684895992279,1.0704433917999268,284.9164428710937,284.95001220703125,300.2120056152344,289.047119140625,298.1231384277344,297.2657775878906,284.91754150390625,1.0,0.7531095147132874,0.3882508873939514,0.3882508873939514,1.0,1.0,-3.414011716842652,0.9943047761917114,2.4197068214416504,0.223012626171112,0.8976190090179443,0.8976190090179443,0.0,410.1695251464844,410.0,48668.3359375,0.0,4658.76904296875,1.0,280.0421447753906,283.2306823730469,292.0265197753906,295.106689453125,293.1499938964844,293.1499938964844,280.3500061035156,36071.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950344562530518,1.0,0.0,0.0,3.6447713375091553,3.644795417785645,8.864084293236374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.21044921875,0.0,1527.892822265625,1895.4371337890625,0.0,4257.97607421875,0.904167413711548,1.0,0.0,3.0,1.0,0.0
12237480,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7258437871932983,0.4355380237102508,0.4027180969715118,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8050835132598877,0.6034051179885864,0.4069925844669342,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8061583638191223,0.6071633696556091,0.4311156570911407,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6845566630363464,0.3645327091217041,0.3571873009204864,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.584682822227478,0.2247684895992279,1.0704433917999268,284.9164428710937,284.95001220703125,300.2120056152344,289.047119140625,298.1231384277344,297.2657775878906,284.91754150390625,1.0,0.7531095147132874,0.3882508873939514,0.3882508873939514,1.0,1.0,-3.414011716842652,0.9943047761917114,2.4197068214416504,0.223012626171112,0.8976190090179443,0.8976190090179443,0.0,410.1695251464844,410.0,48668.3359375,0.0,4658.76904296875,1.0,280.0421447753906,283.2306823730469,292.0265197753906,295.106689453125,293.1499938964844,293.1499938964844,280.3500061035156,36071.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950344562530518,1.0,0.0,0.0,3.6447713375091553,3.644795417785645,8.864084293236374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.21044921875,0.0,1527.892822265625,1895.4371337890625,0.0,4257.97607421875,0.904167413711548,1.0,0.0,3.0,1.0,0.0
12237540,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7264477610588074,0.4360647797584533,0.4029009044170379,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8058305978775024,0.6040747761726379,0.4071874320507049,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8091040253639221,0.6129103899002075,0.4348550736904144,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.6856362819671631,0.3656562268733978,0.3579694628715515,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.585594892501831,0.2254354804754257,1.0723047256469729,285.09930419921875,284.95001220703125,300.1956787109375,289.0375671386719,298.1268005371094,297.2797546386719,285.1006774902344,1.0,0.7535451650619507,0.3875176608562469,0.3875176608562469,1.0,1.0,-3.4222331047058105,0.9949342012405396,2.427298784255981,0.2216846048831939,0.9011328220367432,0.9011328220367432,0.0,409.0403747558594,410.0,47585.87109375,0.0,4674.46826171875,1.0,280.3417358398437,283.4555969238281,291.9945983886719,294.98712158203125,293.1499938964844,293.1499938964844,280.04998779296875,35876.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832672476768494,1.0,0.0,0.0,3.648781061172485,3.648805141448975,8.883598638931289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.1689453125,0.0,1530.88720703125,1895.4371337890625,0.0,4157.05810546875,0.9049366116523744,1.0,0.0,3.0,1.0,0.0
12237600,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7264477610588074,0.4360647797584533,0.4029009044170379,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8058305978775024,0.6040747761726379,0.4071874320507049,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8091040253639221,0.6129103899002075,0.4348550736904144,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.6856362819671631,0.3656562268733978,0.3579694628715515,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.585594892501831,0.2254354804754257,1.0723047256469729,285.09930419921875,284.95001220703125,300.1956787109375,289.0375671386719,298.1268005371094,297.2797546386719,285.1006774902344,1.0,0.7535451650619507,0.3875176608562469,0.3875176608562469,1.0,1.0,-3.4222331047058105,0.9949342012405396,2.427298784255981,0.2216846048831939,0.9011328220367432,0.9011328220367432,0.0,409.0403747558594,410.0,47585.87109375,0.0,4674.46826171875,1.0,280.3417358398437,283.4555969238281,291.9945983886719,294.98712158203125,293.1499938964844,293.1499938964844,280.04998779296875,35876.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832672476768494,1.0,0.0,0.0,3.648781061172485,3.648805141448975,8.883598638931289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.1689453125,0.0,1530.88720703125,1895.4371337890625,0.0,4157.05810546875,0.9049366116523744,1.0,0.0,3.0,1.0,0.0
12237660,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7264066338539124,0.435126781463623,0.4025340974330902,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8059839010238647,0.6034582853317261,0.4071185886859894,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.811313271522522,0.6171535849571228,0.4381585121154785,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.6862656474113464,0.3660493493080139,0.3586314618587494,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5862090587615967,0.2257086932659149,1.0743988752365112,284.9403991699219,284.95001220703125,300.17919921875,289.0282287597656,298.1206359863281,297.27984619140625,284.9393310546875,1.0,0.7541914582252502,0.3868556320667267,0.3868556320667267,1.0,1.0,-3.428975343704224,0.9952417016029358,2.433733463287353,0.2206456810235977,0.8996988534927368,0.8996988534927368,0.0,408.8694763183594,410.0,48763.63671875,0.0,4691.7724609375,1.0,280.0578308105469,283.2536926269531,292.0655517578125,295.1947631835937,293.1499938964844,293.1499938964844,280.3500061035156,35986.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946500658988952,1.0,0.0,0.0,3.649992227554321,3.6500163078308105,8.889496712072287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.1962890625,0.0,1533.05859375,1895.4371337890625,0.0,4254.708984375,0.9052579998970032,1.0,0.0,3.0,1.0,0.0
12237720,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7264066338539124,0.435126781463623,0.4025340974330902,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8059839010238647,0.6034582853317261,0.4071185886859894,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.811313271522522,0.6171535849571228,0.4381585121154785,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.6862656474113464,0.3660493493080139,0.3586314618587494,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5862090587615967,0.2257086932659149,1.0743988752365112,284.9403991699219,284.95001220703125,300.17919921875,289.0282287597656,298.1206359863281,297.27984619140625,284.9393310546875,1.0,0.7541914582252502,0.3868556320667267,0.3868556320667267,1.0,1.0,-3.428975343704224,0.9952417016029358,2.433733463287353,0.2206456810235977,0.8996988534927368,0.8996988534927368,0.0,408.8694763183594,410.0,48763.63671875,0.0,4691.7724609375,1.0,280.0578308105469,283.2536926269531,292.0655517578125,295.1947631835937,293.1499938964844,293.1499938964844,280.3500061035156,35986.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946500658988952,1.0,0.0,0.0,3.649992227554321,3.6500163078308105,8.889496712072287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.1962890625,0.0,1533.05859375,1895.4371337890625,0.0,4254.708984375,0.9052579998970032,1.0,0.0,3.0,1.0,0.0
12237780,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.726154625415802,0.4349040687084198,0.4019572734832763,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8058468103408813,0.603334903717041,0.4067885875701904,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8132984638214111,0.6222057342529297,0.4413372278213501,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.6866143345832825,0.3667182624340057,0.3590312898159027,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.5865114331245422,0.2261119782924652,1.0754828453063965,285.10333251953125,284.95001220703125,300.1625671386719,289.01910400390625,298.1187744140625,297.2860412597656,285.1044921875,1.0,0.754683256149292,0.3861936032772064,0.3861936032772064,1.0,1.0,-3.43331241607666,0.9947535395622252,2.438559055328369,0.2190663069486618,0.9030819535255432,0.9030819535255432,0.0,408.8509826660156,410.0,47690.9375,0.0,4703.49609375,1.0,280.3421936035156,283.4577331542969,291.992919921875,295.00439453125,293.1499938964844,293.1499938964844,280.04998779296875,35838.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860432147979736,1.0,0.0,0.0,3.655273914337158,3.655297994613648,8.915242233342724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.6572265625,0.0,1537.83544921875,1895.4371337890625,0.0,4181.0283203125,0.9063594937324524,1.0,0.0,3.0,1.0,0.0
12237840,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.726154625415802,0.4349040687084198,0.4019572734832763,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8058468103408813,0.603334903717041,0.4067885875701904,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8132984638214111,0.6222057342529297,0.4413372278213501,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.6866143345832825,0.3667182624340057,0.3590312898159027,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.5865114331245422,0.2261119782924652,1.0754828453063965,285.10333251953125,284.95001220703125,300.1625671386719,289.01910400390625,298.1187744140625,297.2860412597656,285.1044921875,1.0,0.754683256149292,0.3861936032772064,0.3861936032772064,1.0,1.0,-3.43331241607666,0.9947535395622252,2.438559055328369,0.2190663069486618,0.9030819535255432,0.9030819535255432,0.0,408.8509826660156,410.0,47690.9375,0.0,4703.49609375,1.0,280.3421936035156,283.4577331542969,291.992919921875,295.00439453125,293.1499938964844,293.1499938964844,280.04998779296875,35838.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860432147979736,1.0,0.0,0.0,3.655273914337158,3.655297994613648,8.915242233342724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.6572265625,0.0,1537.83544921875,1895.4371337890625,0.0,4181.0283203125,0.9063594937324524,1.0,0.0,3.0,1.0,0.0
12237900,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7262247800827026,0.4345438480377197,0.4018869698047638,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8059777617454529,0.6030766367912292,0.4067843854427337,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8144679665565491,0.6244546175003052,0.4431000351905823,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6869775652885437,0.3669518530368805,0.3593892753124237,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5868555903434753,0.2262712270021438,1.076575756072998,284.9833068847656,284.95001220703125,300.1542053222656,289.0146789550781,298.11627197265625,297.28692626953125,284.97711181640625,1.0,0.7550278902053833,0.3858625888824463,0.3858625888824463,1.0,1.0,-3.43709135055542,0.9950419068336488,2.442049503326416,0.2185664623975753,0.9021512866020204,0.9021512866020204,0.0,408.7013549804688,410.0,48714.921875,0.0,4712.9208984375,1.0,280.0985412597656,283.2991027832031,292.0507202148437,295.21075439453125,293.1499938964844,293.1499938964844,280.04998779296875,35901.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992867648601532,1.0,0.0,0.0,3.657269954681397,3.6572940349578857,8.924981784730335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.23974609375,0.0,1540.5308837890625,1895.4371337890625,0.0,4239.53125,0.9067999720573424,1.0,0.0,3.0,1.0,0.0
12237960,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.725799024105072,0.4337223470211029,0.4013116955757141,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8056091070175171,0.6023367047309875,0.4064274132251739,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8151384592056274,0.6262281537055969,0.4444481432437897,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.686896800994873,0.3668659031391144,0.3594373762607574,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.5867833495140076,0.2262002825736999,1.076735258102417,284.9409484863281,284.95001220703125,300.14581298828125,289.01031494140625,298.1102905273437,297.283203125,284.9398498535156,1.0,0.7552262544631958,0.3854772746562958,0.3854772746562958,1.0,1.0,-3.437663555145264,0.9940998554229736,2.44356369972229,0.2175702452659607,0.9016295075416564,0.9016295075416564,0.0,409.0392150878906,410.0,48848.390625,0.0,4716.4658203125,1.0,280.0576477050781,283.25274658203125,292.0475769042969,295.1850891113281,293.1499938964844,293.1499938964844,279.75,35965.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970114827156068,1.0,0.0,0.0,3.6572864055633545,3.657310485839844,8.925062502385117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.47802734375,0.0,1541.0301513671875,1895.4371337890625,0.0,4274.7490234375,0.9068732857704164,1.0,0.0,3.0,1.0,0.0
12238020,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7243087887763977,0.4313633143901825,0.3994593620300293,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8041628003120422,0.5999862551689148,0.405109167098999,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8158602118492126,0.6290189623832703,0.4465796947479248,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.6860657930374146,0.3660757839679718,0.3589379489421844,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.5859268307685852,0.2255612313747406,1.0748718976974487,284.75714111328125,284.95001220703125,300.12890625,289.0018920898437,298.0938720703125,297.2699279785156,284.7557983398437,1.0,0.75517338514328,0.3847066462039947,0.3847066462039947,1.0,1.0,-3.432901620864868,0.9902151226997375,2.4426863193511963,0.2148367017507553,0.8975263237953186,0.8975263237953186,0.0,410.163818359375,410.0,49914.26953125,0.0,4710.07763671875,1.0,279.7581787109375,283.02838134765625,292.0766296386719,295.287353515625,293.1499938964844,293.1499938964844,280.04998779296875,36174.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514346599578857,3.651458740234375,8.896524263946048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.18798828125,0.0,1536.0706787109375,1895.4371337890625,0.0,4300.0,0.9057013988494872,1.0,0.0,3.0,1.0,0.0
12238080,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7243087887763977,0.4313633143901825,0.3994593620300293,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8041628003120422,0.5999862551689148,0.405109167098999,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8158602118492126,0.6290189623832703,0.4465796947479248,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.6860657930374146,0.3660757839679718,0.3589379489421844,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.5859268307685852,0.2255612313747406,1.0748718976974487,284.75714111328125,284.95001220703125,300.12890625,289.0018920898437,298.0938720703125,297.2699279785156,284.7557983398437,1.0,0.75517338514328,0.3847066462039947,0.3847066462039947,1.0,1.0,-3.432901620864868,0.9902151226997375,2.4426863193511963,0.2148367017507553,0.8975263237953186,0.8975263237953186,0.0,410.163818359375,410.0,49914.26953125,0.0,4710.07763671875,1.0,279.7581787109375,283.02838134765625,292.0766296386719,295.287353515625,293.1499938964844,293.1499938964844,280.04998779296875,36174.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514346599578857,3.651458740234375,8.896524263946048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.18798828125,0.0,1536.0706787109375,1895.4371337890625,0.0,4300.0,0.9057013988494872,1.0,0.0,3.0,1.0,0.0
12238140,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7235376834869385,0.430524468421936,0.3982241451740265,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8033769130706787,0.5989483594894409,0.4040869772434234,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8173099756240845,0.6334444880485535,0.4492354393005371,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6857720613479614,0.3660777509212494,0.3586254417896271,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.5854654312133789,0.2253778129816055,1.0730669498443604,284.916748046875,284.95001220703125,300.1119079589844,288.993896484375,298.0880126953125,297.2712707519531,284.9178466796875,1.0,0.7549533247947693,0.3839360177516937,0.3839360177516937,1.0,1.0,-3.430292844772339,0.987068235874176,2.4432244300842285,0.2120801210403442,0.8983941078186035,0.8983941078186035,0.0,410.2550048828125,410.0,48731.53515625,0.0,4703.5400390625,1.0,280.04217529296875,283.23193359375,291.9796142578125,295.0640563964844,293.1499938964844,293.1499938964844,280.3500061035156,36070.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968036413192748,1.0,0.0,0.0,3.648107767105103,3.648131847381592,8.880320478965587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.85888671875,0.0,1531.589111328125,1895.4371337890625,0.0,4272.98876953125,0.904912531375885,1.0,0.0,3.0,1.0,0.0
12238200,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7235376834869385,0.430524468421936,0.3982241451740265,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8033769130706787,0.5989483594894409,0.4040869772434234,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8173099756240845,0.6334444880485535,0.4492354393005371,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6857720613479614,0.3660777509212494,0.3586254417896271,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.5854654312133789,0.2253778129816055,1.0730669498443604,284.916748046875,284.95001220703125,300.1119079589844,288.993896484375,298.0880126953125,297.2712707519531,284.9178466796875,1.0,0.7549533247947693,0.3839360177516937,0.3839360177516937,1.0,1.0,-3.430292844772339,0.987068235874176,2.4432244300842285,0.2120801210403442,0.8983941078186035,0.8983941078186035,0.0,410.2550048828125,410.0,48731.53515625,0.0,4703.5400390625,1.0,280.04217529296875,283.23193359375,291.9796142578125,295.0640563964844,293.1499938964844,293.1499938964844,280.3500061035156,36070.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968036413192748,1.0,0.0,0.0,3.648107767105103,3.648131847381592,8.880320478965587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.85888671875,0.0,1531.589111328125,1895.4371337890625,0.0,4272.98876953125,0.904912531375885,1.0,0.0,3.0,1.0,0.0
12238260,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7241336107254028,0.4310296773910522,0.3983902633190155,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8040316700935364,0.599410891532898,0.4041471779346466,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8200592398643494,0.6392927169799805,0.4530417323112488,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.6868165135383606,0.3671481311321258,0.3593575954437256,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5863562822341919,0.2260267436504364,1.074843168258667,285.0994567871094,284.95001220703125,300.09478759765625,288.98638916015625,298.09197998046875,297.2852478027344,285.1007995605469,1.0,0.7553512454032898,0.3833755552768707,0.3833755552768707,1.0,1.0,-3.438180685043335,0.9880315065383912,2.4501490592956543,0.2111432999372482,0.901909351348877,0.901909351348877,0.0,409.1175537109375,410.0,47645.5859375,0.0,4718.4052734375,1.0,280.3417663574219,283.4566650390625,291.94537353515625,294.9412841796875,293.1499938964844,293.1499938964844,280.04998779296875,35876.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853848814964294,1.0,0.0,0.0,3.652125358581543,3.652149438858032,8.899889962776797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.3662109375,0.0,1534.606689453125,1895.4371337890625,0.0,4175.3525390625,0.9056846499443054,1.0,0.0,3.0,1.0,0.0
12238320,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7241336107254028,0.4310296773910522,0.3983902633190155,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8040316700935364,0.599410891532898,0.4041471779346466,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8200592398643494,0.6392927169799805,0.4530417323112488,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.6868165135383606,0.3671481311321258,0.3593575954437256,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5863562822341919,0.2260267436504364,1.074843168258667,285.0994567871094,284.95001220703125,300.09478759765625,288.98638916015625,298.09197998046875,297.2852478027344,285.1007995605469,1.0,0.7553512454032898,0.3833755552768707,0.3833755552768707,1.0,1.0,-3.438180685043335,0.9880315065383912,2.4501490592956543,0.2111432999372482,0.901909351348877,0.901909351348877,0.0,409.1175537109375,410.0,47645.5859375,0.0,4718.4052734375,1.0,280.3417663574219,283.4566650390625,291.94537353515625,294.9412841796875,293.1499938964844,293.1499938964844,280.04998779296875,35876.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853848814964294,1.0,0.0,0.0,3.652125358581543,3.652149438858032,8.899889962776797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.3662109375,0.0,1534.606689453125,1895.4371337890625,0.0,4175.3525390625,0.9056846499443054,1.0,0.0,3.0,1.0,0.0
12238380,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7243887782096863,0.4307388067245483,0.3984594047069549,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8043544292449951,0.5992096066474915,0.4042328596115112,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8214952349662781,0.641930878162384,0.4551439583301544,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6874017119407654,0.3675034940242767,0.3598713278770447,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.586924135684967,0.2262884229421615,1.0764764547348022,284.9720764160156,284.95001220703125,300.0851745605469,288.9824523925781,298.0902099609375,297.2875061035156,284.9672241210937,1.0,0.7557600736618042,0.3830616772174835,0.3830616772174835,1.0,1.0,-3.4435296058654785,0.988881289958954,2.454648494720459,0.2108796387910843,0.9008839130401612,0.9008839130401612,0.0,408.7265625,410.0,48717.73828125,0.0,4730.72607421875,1.0,280.0889892578125,283.2894287109375,292.0177917480469,295.1661071777344,293.1499938964844,293.1499938964844,280.04998779296875,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993099808692932,1.0,0.0,0.0,3.6536245346069336,3.653648614883423,8.907197752705542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.22021484375,0.0,1536.760009765625,1895.4371337890625,0.0,4241.5107421875,0.9060173034667968,1.0,0.0,3.0,1.0,0.0
12238440,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7240807414054871,0.4300884008407593,0.3980151712894439,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8040916919708252,0.5986034870147705,0.4039496779441833,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8221242427825928,0.6435621976852417,0.4563770294189453,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.687404990196228,0.3674841821193695,0.3599676787853241,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.5869480967521667,0.2262822389602661,1.076862931251526,284.940673828125,284.95001220703125,300.0775756835937,288.9794921875,298.0856628417969,297.28497314453125,284.93963623046875,1.0,0.7559605240821838,0.3828150928020477,0.3828150928020477,1.0,1.0,-3.4445784091949463,0.9884939193725586,2.456084489822388,0.2103220522403717,0.9004796147346497,0.9004796147346497,0.0,408.94635009765625,410.0,48825.890625,0.0,4734.88671875,1.0,280.05780029296875,283.2548217773437,292.0168762207031,295.1488952636719,293.1499938964844,293.1499938964844,279.75,35985.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967488050460817,1.0,0.0,0.0,3.6533522605896,3.653376340866089,8.905870458875143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.384765625,0.0,1536.7957763671875,1895.4371337890625,0.0,4272.52392578125,0.906009316444397,1.0,0.0,3.0,1.0,0.0
12238500,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.723527729511261,0.4290708899497986,0.3973038494586944,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.8035624027252197,0.5975868105888367,0.4034429490566253,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.822646975517273,0.6451149582862854,0.4576140344142914,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.6871908903121948,0.3672333061695099,0.3598939180374145,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.5867481827735901,0.2260999977588653,1.0766431093215942,284.8047790527344,284.95001220703125,300.0689392089844,288.97625732421875,298.0787353515625,297.2797546386719,284.798095703125,1.0,0.7560689449310303,0.3825348615646362,0.3825348615646362,1.0,1.0,-3.4439926147460938,0.9874609708786012,2.456531524658203,0.2094724923372268,0.8981872797012329,0.8981872797012329,0.0,409.3668823242188,410.0,49827.07421875,0.0,4735.7548828125,1.0,279.8011474609375,283.0806579589844,292.05328369140625,295.3048400878906,293.1499938964844,293.1499938964844,279.75,36094.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651360273361206,3.6513843536376953,8.896162171367905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.9580078125,0.0,1535.390869140625,1895.4371337890625,0.0,4300.0,0.905601441860199,1.0,0.0,3.0,1.0,0.0
12238560,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.7226725220680237,0.4278294444084167,0.3962714672088623,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8027045130729675,0.5962785482406616,0.4026665985584259,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.822881281375885,0.6464299559593201,0.4585796892642975,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.6866673827171326,0.3667649924755096,0.359554260969162,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.5862247943878174,0.2257349640130996,1.0754696130752563,284.7584228515625,284.95001220703125,300.0602722167969,288.97320556640625,298.07012939453125,297.27252197265625,284.75714111328125,1.0,0.7559857964515686,0.3821670711040497,0.3821670711040497,1.0,1.0,-3.440762758255005,0.9853028655052184,2.4554598331451416,0.2080746740102768,0.8964056968688965,0.8964056968688965,0.0,410.0166931152344,410.0,49906.16015625,0.0,4730.73828125,1.0,279.75811767578125,283.0316467285156,292.0509033203125,295.25933837890625,293.1499938964844,293.1499938964844,280.04998779296875,36185.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470582485198975,3.6470823287963854,8.875210824044188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.76318359375,0.0,1531.28857421875,1895.4371337890625,0.0,4300.0,0.9047321677207948,1.0,0.0,3.0,1.0,0.0
