time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238620,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7219123244285583,0.4270258247852325,0.3950796723365783,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8018914461135864,0.5951874852180481,0.401620090007782,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8242930173873901,0.6509167551994324,0.4612754881381988,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6863839626312256,0.3667815029621124,0.3592659831047058,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5858110785484314,0.2255972027778625,1.0739132165908811,284.9187927246094,284.95001220703125,300.0429077148437,288.96759033203125,298.06463623046875,297.2742919921875,284.919921875,1.0,0.7558220624923706,0.381431519985199,0.381431519985199,1.0,1.0,-3.4385409355163574,0.9823814034461976,2.4561593532562256,0.2054538875818252,0.8973059058189392,0.8973059058189392,0.0,410.1416931152344,410.0,48730.05859375,0.0,4725.43310546875,1.0,280.0421447753906,283.2357482910156,291.9554748535156,295.0390930175781,293.1499938964844,293.1499938964844,280.3500061035156,36074.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972436428070068,1.0,0.0,0.0,3.643547296524048,3.643571138381958,8.858131081979082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.3916015625,0.0,1526.560546875,1895.4371337890625,0.0,4276.71533203125,0.903896689414978,1.0,0.0,3.0,1.0,0.0
12238680,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7219123244285583,0.4270258247852325,0.3950796723365783,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8018914461135864,0.5951874852180481,0.401620090007782,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8242930173873901,0.6509167551994324,0.4612754881381988,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6863839626312256,0.3667815029621124,0.3592659831047058,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5858110785484314,0.2255972027778625,1.0739132165908811,284.9187927246094,284.95001220703125,300.0429077148437,288.96759033203125,298.06463623046875,297.2742919921875,284.919921875,1.0,0.7558220624923706,0.381431519985199,0.381431519985199,1.0,1.0,-3.4385409355163574,0.9823814034461976,2.4561593532562256,0.2054538875818252,0.8973059058189392,0.8973059058189392,0.0,410.1416931152344,410.0,48730.05859375,0.0,4725.43310546875,1.0,280.0421447753906,283.2357482910156,291.9554748535156,295.0390930175781,293.1499938964844,293.1499938964844,280.3500061035156,36074.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972436428070068,1.0,0.0,0.0,3.643547296524048,3.643571138381958,8.858131081979082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.3916015625,0.0,1526.560546875,1895.4371337890625,0.0,4276.71533203125,0.903896689414978,1.0,0.0,3.0,1.0,0.0
12238740,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7225058674812317,0.4275376200675964,0.3952578902244568,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8024956583976746,0.595562756061554,0.401628315448761,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8269822597503662,0.6568189263343811,0.4651207625865936,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.6874128580093384,0.3678409159183502,0.3599941730499267,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.5867165327072144,0.2262687683105468,1.07581889629364,285.1018981933594,284.95001220703125,300.0254821777344,288.9627685546875,298.068359375,297.2884521484375,285.103271484375,1.0,0.7562540173530579,0.3806959390640259,0.3806959390640259,1.0,1.0,-3.446552038192749,0.982858955860138,2.463693141937256,0.2039972841739654,0.900855839252472,0.900855839252472,0.0,409.0475463867188,410.0,47648.34765625,0.0,4740.95556640625,1.0,280.3417053222656,283.460693359375,291.9223327636719,294.9176025390625,293.1499938964844,293.1499938964844,280.04998779296875,35876.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985930323600769,1.0,0.0,0.0,3.647557020187378,3.647580862045288,8.877638606463734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20263671875,0.0,1529.5263671875,1895.4371337890625,0.0,4180.0556640625,0.9046630859375,1.0,0.0,3.0,1.0,0.0
12238800,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7225058674812317,0.4275376200675964,0.3952578902244568,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8024956583976746,0.595562756061554,0.401628315448761,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8269822597503662,0.6568189263343811,0.4651207625865936,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.6874128580093384,0.3678409159183502,0.3599941730499267,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.5867165327072144,0.2262687683105468,1.07581889629364,285.1018981933594,284.95001220703125,300.0254821777344,288.9627685546875,298.068359375,297.2884521484375,285.103271484375,1.0,0.7562540173530579,0.3806959390640259,0.3806959390640259,1.0,1.0,-3.446552038192749,0.982858955860138,2.463693141937256,0.2039972841739654,0.900855839252472,0.900855839252472,0.0,409.0475463867188,410.0,47648.34765625,0.0,4740.95556640625,1.0,280.3417053222656,283.460693359375,291.9223327636719,294.9176025390625,293.1499938964844,293.1499938964844,280.04998779296875,35876.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985930323600769,1.0,0.0,0.0,3.647557020187378,3.647580862045288,8.877638606463734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20263671875,0.0,1529.5263671875,1895.4371337890625,0.0,4180.0556640625,0.9046630859375,1.0,0.0,3.0,1.0,0.0
12238860,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7224440574645996,0.4266090095043182,0.3948927521705627,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8025010824203491,0.5946719646453857,0.4013752043247223,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8289918899536133,0.6610859036445618,0.4684652090072632,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6879749894142151,0.3681537210941314,0.3605862557888031,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.5873088836669922,0.2265349626541137,1.0779056549072266,284.9437561035156,284.95001220703125,300.00799560546875,288.9587707519531,298.06182861328125,297.2879943847656,284.9427185058594,1.0,0.7568788528442383,0.3801046013832092,0.3801046013832092,1.0,1.0,-3.4529364109039307,0.9831891059875488,2.469747304916382,0.2030349522829055,0.8994725346565247,0.8994725346565247,0.0,408.9138793945313,410.0,48833.390625,0.0,4757.6826171875,1.0,280.0578308105469,283.25927734375,291.9960632324219,295.1275329589844,293.1499938964844,293.1499938964844,280.3500061035156,35984.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972611665725708,1.0,0.0,0.0,3.6488544940948486,3.648878574371338,8.883955615601735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.42919921875,0.0,1531.7747802734375,1895.4371337890625,0.0,4276.86376953125,0.9050020575523376,1.0,0.0,3.0,1.0,0.0
12238920,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7224440574645996,0.4266090095043182,0.3948927521705627,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8025010824203491,0.5946719646453857,0.4013752043247223,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8289918899536133,0.6610859036445618,0.4684652090072632,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6879749894142151,0.3681537210941314,0.3605862557888031,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.5873088836669922,0.2265349626541137,1.0779056549072266,284.9437561035156,284.95001220703125,300.00799560546875,288.9587707519531,298.06182861328125,297.2879943847656,284.9427185058594,1.0,0.7568788528442383,0.3801046013832092,0.3801046013832092,1.0,1.0,-3.4529364109039307,0.9831891059875488,2.469747304916382,0.2030349522829055,0.8994725346565247,0.8994725346565247,0.0,408.9138793945313,410.0,48833.390625,0.0,4757.6826171875,1.0,280.0578308105469,283.25927734375,291.9960632324219,295.1275329589844,293.1499938964844,293.1499938964844,280.3500061035156,35984.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972611665725708,1.0,0.0,0.0,3.6488544940948486,3.648878574371338,8.883955615601735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.42919921875,0.0,1531.7747802734375,1895.4371337890625,0.0,4276.86376953125,0.9050020575523376,1.0,0.0,3.0,1.0,0.0
12238980,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.722169041633606,0.4263734519481659,0.3943152725696563,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8022210001945496,0.5942720174789429,0.400868147611618,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8308156728744507,0.6662055850028992,0.4716747403144836,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6882535815238953,0.3687365651130676,0.3609077632427215,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.5875837802886963,0.2269238382577896,1.078938126564026,285.106689453125,284.95001220703125,299.990478515625,288.95562744140625,298.0599060058594,297.2939453125,285.1078491210937,1.0,0.7573358416557312,0.3795132935047149,0.3795132935047149,1.0,1.0,-3.456849813461304,0.9827219247817992,2.474127769470215,0.201539471745491,0.9029000997543336,0.9029000997543336,0.0,408.9203796386719,410.0,47759.98046875,0.0,4768.509765625,1.0,280.3421630859375,283.4630432128906,291.9283447265625,294.941650390625,293.1499938964844,293.1499938964844,280.04998779296875,35834.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988425314426422,1.0,0.0,0.0,3.654276371002197,3.654300451278688,8.910376436688239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.23974609375,0.0,1536.6949462890625,1895.4371337890625,0.0,4201.5185546875,0.906133770942688,1.0,0.0,3.0,1.0,0.0
12239040,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.722169041633606,0.4263734519481659,0.3943152725696563,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8022210001945496,0.5942720174789429,0.400868147611618,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8308156728744507,0.6662055850028992,0.4716747403144836,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6882535815238953,0.3687365651130676,0.3609077632427215,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.5875837802886963,0.2269238382577896,1.078938126564026,285.106689453125,284.95001220703125,299.990478515625,288.95562744140625,298.0599060058594,297.2939453125,285.1078491210937,1.0,0.7573358416557312,0.3795132935047149,0.3795132935047149,1.0,1.0,-3.456849813461304,0.9827219247817992,2.474127769470215,0.201539471745491,0.9029000997543336,0.9029000997543336,0.0,408.9203796386719,410.0,47759.98046875,0.0,4768.509765625,1.0,280.3421630859375,283.4630432128906,291.9283447265625,294.941650390625,293.1499938964844,293.1499938964844,280.04998779296875,35834.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988425314426422,1.0,0.0,0.0,3.654276371002197,3.654300451278688,8.910376436688239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.23974609375,0.0,1536.6949462890625,1895.4371337890625,0.0,4201.5185546875,0.906133770942688,1.0,0.0,3.0,1.0,0.0
12239100,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7222288250923157,0.4260109066963196,0.3942384123802185,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8022831082344055,0.5938818454742432,0.4007744193077087,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8319078683853149,0.6684549450874329,0.4734534323215484,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6885818839073181,0.3689247965812683,0.3612248599529266,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.5879139304161072,0.2270750254392624,1.0800005197525024,284.987060546875,284.95001220703125,299.981689453125,288.9544372558594,298.0572204589844,297.2945251464844,284.98095703125,1.0,0.7576603889465332,0.3792176246643066,0.3792176246643066,1.0,1.0,-3.460400342941284,0.9830082058906556,2.4773919582366943,0.2010733485221862,0.9019982814788818,0.9019982814788818,0.0,408.7797546386719,410.0,48789.0859375,0.0,4777.458984375,1.0,280.0985412597656,283.3047180175781,291.9891967773437,295.1510925292969,293.1499938964844,293.1499938964844,280.04998779296875,35896.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951089024543762,1.0,0.0,0.0,3.656355619430542,3.6563796997070312,8.920519576349761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.4462890625,0.0,1539.477783203125,1895.4371337890625,0.0,4258.60888671875,0.906592607498169,1.0,0.0,3.0,1.0,0.0
12239160,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7217887043952942,0.4251956641674042,0.3936670422554016,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8018453121185303,0.5930209755897522,0.4003358483314514,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8325083255767822,0.6702025532722473,0.4747889339923858,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6884633898735046,0.3687922060489654,0.3612305521965027,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.5878263711929321,0.2269946336746215,1.080125093460083,284.94500732421875,284.95001220703125,299.972900390625,288.9534606933594,298.0509948730469,297.2904357910156,284.9439392089844,1.0,0.7578357458114624,0.3788667917251587,0.3788667917251587,1.0,1.0,-3.460728883743286,0.9820703864097596,2.478658437728882,0.2001203298568725,0.9015067219734192,0.9015067219734192,0.0,409.1280517578125,410.0,48924.6484375,0.0,4780.42333984375,1.0,280.0576477050781,283.2584228515625,291.98944091796875,295.1288757324219,293.1499938964844,293.1499938964844,279.75,35960.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991206526756288,1.0,0.0,0.0,3.656470060348511,3.656494140625,8.921078347157163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.62353515625,0.0,1540.081298828125,1895.4371337890625,0.0,4292.58349609375,0.906687319278717,1.0,0.0,3.0,1.0,0.0
12239220,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.7202600240707397,0.4228573739528656,0.3918326199054718,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.8002671599388123,0.5904499888420105,0.3988696634769439,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8331004977226257,0.6729007363319397,0.476864755153656,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.6875544786453247,0.3679054379463196,0.3606431782245636,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.5869371891021729,0.2263326793909073,1.078174114227295,284.7618408203125,284.95001220703125,299.955322265625,288.9523010253906,298.0340576171875,297.2763366699219,284.7605285644531,1.0,0.7577306628227234,0.3781651854515075,0.3781651854515075,1.0,1.0,-3.455455780029297,0.9782148599624634,2.477240800857544,0.1974991559982299,0.8974702954292297,0.8974702954292297,0.0,410.2708435058594,410.0,49997.015625,0.0,4772.6455078125,1.0,279.7582092285156,283.03436279296875,292.0335998535156,295.2452697753906,293.1499938964844,293.1499938964844,280.04998779296875,36168.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508400440216064,3.650864124298096,8.893626954886713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.00244140625,0.0,1535.36279296875,1895.4371337890625,0.0,4300.0,0.9055644273757936,1.0,0.0,3.0,1.0,0.0
12239280,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.7202600240707397,0.4228573739528656,0.3918326199054718,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.8002671599388123,0.5904499888420105,0.3988696634769439,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8331004977226257,0.6729007363319397,0.476864755153656,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.6875544786453247,0.3679054379463196,0.3606431782245636,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.5869371891021729,0.2263326793909073,1.078174114227295,284.7618408203125,284.95001220703125,299.955322265625,288.9523010253906,298.0340576171875,297.2763366699219,284.7605285644531,1.0,0.7577306628227234,0.3781651854515075,0.3781651854515075,1.0,1.0,-3.455455780029297,0.9782148599624634,2.477240800857544,0.1974991559982299,0.8974702954292297,0.8974702954292297,0.0,410.2708435058594,410.0,49997.015625,0.0,4772.6455078125,1.0,279.7582092285156,283.03436279296875,292.0335998535156,295.2452697753906,293.1499938964844,293.1499938964844,280.04998779296875,36168.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508400440216064,3.650864124298096,8.893626954886713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.00244140625,0.0,1535.36279296875,1895.4371337890625,0.0,4300.0,0.9055644273757936,1.0,0.0,3.0,1.0,0.0
12239340,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7194550633430481,0.4220035672187805,0.3905956447124481,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7993580102920532,0.5891790390014648,0.3976999223232269,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8344323635101318,0.6773152947425842,0.4794954359531402,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6871888041496277,0.367811381816864,0.3602415323257446,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.5864459276199341,0.2261267751455307,1.0762708187103271,284.92144775390625,284.95001220703125,299.937744140625,288.95220947265625,298.0281066894531,297.2772827148437,284.9225769042969,1.0,0.7574551105499268,0.377463549375534,0.377463549375534,1.0,1.0,-3.452335357666016,0.9750868678092957,2.4772486686706543,0.1948447972536087,0.8984005451202393,0.8984005451202393,0.0,410.3670959472656,410.0,48814.75390625,0.0,4764.66357421875,1.0,280.04217529296875,283.2376708984375,291.9420166015625,295.0300598144531,293.1499938964844,293.1499938964844,280.3500061035156,36063.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978403449058532,1.0,0.0,0.0,3.647762775421143,3.647786855697632,8.87864075593825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.5869140625,0.0,1531.15576171875,1895.4371337890625,0.0,4281.765625,0.9048307538032532,1.0,0.0,3.0,1.0,0.0
12239400,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7194550633430481,0.4220035672187805,0.3905956447124481,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7993580102920532,0.5891790390014648,0.3976999223232269,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8344323635101318,0.6773152947425842,0.4794954359531402,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6871888041496277,0.367811381816864,0.3602415323257446,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.5864459276199341,0.2261267751455307,1.0762708187103271,284.92144775390625,284.95001220703125,299.937744140625,288.95220947265625,298.0281066894531,297.2772827148437,284.9225769042969,1.0,0.7574551105499268,0.377463549375534,0.377463549375534,1.0,1.0,-3.452335357666016,0.9750868678092957,2.4772486686706543,0.1948447972536087,0.8984005451202393,0.8984005451202393,0.0,410.3670959472656,410.0,48814.75390625,0.0,4764.66357421875,1.0,280.04217529296875,283.2376708984375,291.9420166015625,295.0300598144531,293.1499938964844,293.1499938964844,280.3500061035156,36063.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978403449058532,1.0,0.0,0.0,3.647762775421143,3.647786855697632,8.87864075593825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.5869140625,0.0,1531.15576171875,1895.4371337890625,0.0,4281.765625,0.9048307538032532,1.0,0.0,3.0,1.0,0.0
12239460,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.720028817653656,0.4224599003791809,0.3907260596752167,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7998853325843811,0.589380145072937,0.3975943624973297,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8370531797409058,0.6830976605415344,0.4832700490951538,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.6881580948829651,0.3687753081321716,0.3608783781528473,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.5873070955276489,0.226756677031517,1.0779653787612915,285.1043395996094,284.95001220703125,299.920166015625,288.9532775878906,298.0317687988281,297.2904663085937,285.1056823730469,1.0,0.7577954530715942,0.3769714832305908,0.3769714832305908,1.0,1.0,-3.459644794464112,0.9760047793388368,2.483640193939209,0.1939689666032791,0.9019820690155028,0.9019820690155028,0.0,409.2365417480469,410.0,47730.0234375,0.0,4778.140625,1.0,280.3417663574219,283.4622497558594,291.91265869140625,294.91168212890625,293.1499938964844,293.1499938964844,280.04998779296875,35869.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986467182636261,1.0,0.0,0.0,3.6520426273345934,3.652066469192505,8.899486374502885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.421875,0.0,1534.4619140625,1895.4371337890625,0.0,4184.6806640625,0.9056612849235536,1.0,0.0,3.0,1.0,0.0
12239520,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.720028817653656,0.4224599003791809,0.3907260596752167,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7998853325843811,0.589380145072937,0.3975943624973297,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8370531797409058,0.6830976605415344,0.4832700490951538,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.6881580948829651,0.3687753081321716,0.3608783781528473,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.5873070955276489,0.226756677031517,1.0779653787612915,285.1043395996094,284.95001220703125,299.920166015625,288.9532775878906,298.0317687988281,297.2904663085937,285.1056823730469,1.0,0.7577954530715942,0.3769714832305908,0.3769714832305908,1.0,1.0,-3.459644794464112,0.9760047793388368,2.483640193939209,0.1939689666032791,0.9019820690155028,0.9019820690155028,0.0,409.2365417480469,410.0,47730.0234375,0.0,4778.140625,1.0,280.3417663574219,283.4622497558594,291.91265869140625,294.91168212890625,293.1499938964844,293.1499938964844,280.04998779296875,35869.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986467182636261,1.0,0.0,0.0,3.6520426273345934,3.652066469192505,8.899486374502885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.421875,0.0,1534.4619140625,1895.4371337890625,0.0,4184.6806640625,0.9056612849235536,1.0,0.0,3.0,1.0,0.0
12239580,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7202309966087341,0.4220356345176697,0.3907153904438019,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.800099790096283,0.5889207720756531,0.3975405097007751,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8385293483734131,0.6858984231948853,0.4855463206768036,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.6887098550796509,0.3690582811832428,0.361359179019928,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5878794193267822,0.2270103693008422,1.079675793647766,284.9676513671875,284.95001220703125,299.9089050292969,288.9545593261719,298.02862548828125,297.2913513183594,284.9640197753906,1.0,0.7582077383995056,0.3766565322875976,0.3766565322875976,1.0,1.0,-3.4649226665496826,0.9767892360687256,2.488133430480957,0.1936642229557037,0.9008938670158386,0.9008938670158386,0.0,408.87493896484375,410.0,48844.26171875,0.0,4790.560546875,1.0,280.0791015625,283.2843322753906,291.9924011230469,295.140380859375,293.1499938964844,293.1499938964844,280.04998779296875,35945.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949548840522766,1.0,0.0,0.0,3.653655767440796,3.653679609298706,8.907350093068089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.35400390625,0.0,1536.83447265625,1895.4371337890625,0.0,4257.30029296875,0.9060335159301758,1.0,0.0,3.0,1.0,0.0
12239640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7199375033378601,0.4214937090873718,0.3903222382068634,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7998113632202148,0.5883355736732483,0.3972359597682953,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8389567732810974,0.6871359944343567,0.4864730536937713,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6886543035507202,0.3689914643764496,0.3613805174827575,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.5878624320030212,0.2269904911518097,1.079903483390808,284.9462585449219,284.95001220703125,299.9025573730469,288.9555053710937,298.0245361328125,297.2886962890625,284.9452209472656,1.0,0.7583374381065369,0.3764793872833252,0.3764793872833252,1.0,1.0,-3.4653446674346924,0.9763914346694946,2.488953351974488,0.1932125389575958,0.9006314277648926,0.9006314277648926,0.0,409.0851440429688,410.0,48917.85546875,0.0,4792.96875,1.0,280.05780029296875,283.2606201171875,291.99176025390625,295.1267395019531,293.1499938964844,293.1499938964844,279.75,35977.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997572660446167,1.0,0.0,0.0,3.653561353683472,3.653585433959961,8.906890229809505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.3515625,0.0,1536.96923828125,1895.4371337890625,0.0,4279.50048828125,0.9060506820678712,1.0,0.0,3.0,1.0,0.0
12239700,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7193568348884583,0.42047119140625,0.3896050453186035,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.799216628074646,0.5872135758399963,0.396657794713974,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.8393882513046265,0.6885407567024231,0.4876163005828857,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.6883906126022339,0.3686776757240295,0.3612496852874756,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.5876424312591553,0.2267951071262359,1.079633712768555,284.8106689453125,284.95001220703125,299.893798828125,288.95709228515625,298.0171203613281,297.2826843261719,284.8040466308594,1.0,0.75840824842453,0.3762333393096924,0.3762333393096924,1.0,1.0,-3.4643876552581787,0.9753312468528748,2.4890565872192383,0.1924130618572235,0.8983811140060425,0.8983811140060425,0.0,409.5160217285156,410.0,49923.76171875,0.0,4792.8720703125,1.0,279.8011169433594,283.08660888671875,292.03436279296875,295.2880554199219,293.1499938964844,293.1499938964844,279.75,36086.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651728868484497,3.6517529487609854,8.897958423403907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.80908203125,0.0,1535.738037109375,1895.4371337890625,0.0,4300.0,0.9056782126426696,1.0,0.0,3.0,1.0,0.0
12239760,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.7184672951698303,0.4192267060279846,0.3885712027549743,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7982950806617737,0.5858073830604553,0.3958162069320678,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8395249247550964,0.689698338508606,0.4884738028049469,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.6878162026405334,0.3681455552577972,0.3608515560626983,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.5870981812477112,0.2264156937599182,1.0784040689468384,284.7645874023437,284.95001220703125,299.885009765625,288.9590148925781,298.008056640625,297.2746887207031,284.7633056640625,1.0,0.7582850456237793,0.3759022355079651,0.3759022355079651,1.0,1.0,-3.460775852203369,0.9731582999229432,2.487617492675781,0.191081702709198,0.8966434597969055,0.8966434597969055,0.0,410.1756896972656,410.0,50004.8203125,0.0,4786.8017578125,1.0,279.75811767578125,283.03759765625,292.0373840332031,295.2486877441406,293.1499938964844,293.1499938964844,280.04998779296875,36176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476008892059326,3.647624969482422,8.877852906152839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.626953125,0.0,1531.8238525390625,1895.4371337890625,0.0,4300.0,0.9048473238945008,1.0,0.0,3.0,1.0,0.0
12239820,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7176515460014343,0.4183803200721741,0.3873525857925415,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7973653078079224,0.5845094919204712,0.3946391344070434,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8407796025276184,0.6939683556556702,0.4909996390342712,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.6874374151229858,0.3680342733860016,0.3604449927806854,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.5866464376449585,0.2262500524520874,1.0767284631729126,284.925048828125,284.95001220703125,299.86749267578125,288.9638366699219,298.0020446777344,297.2752685546875,284.9261474609375,1.0,0.758040189743042,0.3752399981021881,0.3752399981021881,1.0,1.0,-3.457807302474976,0.9701938033103944,2.4876134395599365,0.1885810643434524,0.8976264595985413,0.8976264595985413,0.0,410.3064575195313,410.0,48829.06640625,0.0,4779.42138671875,1.0,280.0421447753906,283.2414245605469,291.95098876953125,295.0381164550781,293.1499938964844,293.1499938964844,280.3500061035156,36065.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972063899040222,1.0,0.0,0.0,3.64443564414978,3.6444597244262695,8.862451181812503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.07080078125,0.0,1527.47705078125,1895.4371337890625,0.0,4276.39990234375,0.9040890336036682,1.0,0.0,3.0,1.0,0.0
12239880,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7176515460014343,0.4183803200721741,0.3873525857925415,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7973653078079224,0.5845094919204712,0.3946391344070434,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8407796025276184,0.6939683556556702,0.4909996390342712,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.6874374151229858,0.3680342733860016,0.3604449927806854,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.5866464376449585,0.2262500524520874,1.0767284631729126,284.925048828125,284.95001220703125,299.86749267578125,288.9638366699219,298.0020446777344,297.2752685546875,284.9261474609375,1.0,0.758040189743042,0.3752399981021881,0.3752399981021881,1.0,1.0,-3.457807302474976,0.9701938033103944,2.4876134395599365,0.1885810643434524,0.8976264595985413,0.8976264595985413,0.0,410.3064575195313,410.0,48829.06640625,0.0,4779.42138671875,1.0,280.0421447753906,283.2414245605469,291.95098876953125,295.0381164550781,293.1499938964844,293.1499938964844,280.3500061035156,36065.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972063899040222,1.0,0.0,0.0,3.64443564414978,3.6444597244262695,8.862451181812503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.07080078125,0.0,1527.47705078125,1895.4371337890625,0.0,4276.39990234375,0.9040890336036682,1.0,0.0,3.0,1.0,0.0
12239940,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7182177901268005,0.4188317060470581,0.3874804079532623,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7978525757789612,0.5846517086029053,0.3944975733757019,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8433594703674316,0.6996955275535583,0.4947180449962616,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.688376247882843,0.3689665794372558,0.3610547184944153,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.5875187516212463,0.2268985211849212,1.0785306692123413,285.1084899902344,284.95001220703125,299.8500061035156,288.9700622558594,298.0055847167969,297.2886657714844,285.10986328125,1.0,0.7583925724029541,0.3745777904987335,0.3745777904987335,1.0,1.0,-3.465081214904785,0.9705862402915956,2.494494915008545,0.1872115135192871,0.9012666940689088,0.9012666940689088,0.0,409.21002197265625,410.0,47750.73828125,0.0,4793.04296875,1.0,280.3417358398437,283.46630859375,291.9279479980469,294.9266052246094,293.1499938964844,293.1499938964844,280.04998779296875,35866.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855473637580872,1.0,0.0,0.0,3.6487996578216553,3.648823738098145,8.883688451533089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.65087890625,0.0,1530.83642578125,1895.4371337890625,0.0,4176.75390625,0.904934585094452,1.0,0.0,3.0,1.0,0.0
12240000,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7182177901268005,0.4188317060470581,0.3874804079532623,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7978525757789612,0.5846517086029053,0.3944975733757019,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8433594703674316,0.6996955275535583,0.4947180449962616,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.688376247882843,0.3689665794372558,0.3610547184944153,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.5875187516212463,0.2268985211849212,1.0785306692123413,285.1084899902344,284.95001220703125,299.8500061035156,288.9700622558594,298.0055847167969,297.2886657714844,285.10986328125,1.0,0.7583925724029541,0.3745777904987335,0.3745777904987335,1.0,1.0,-3.465081214904785,0.9705862402915956,2.494494915008545,0.1872115135192871,0.9012666940689088,0.9012666940689088,0.0,409.21002197265625,410.0,47750.73828125,0.0,4793.04296875,1.0,280.3417358398437,283.46630859375,291.9279479980469,294.9266052246094,293.1499938964844,293.1499938964844,280.04998779296875,35866.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855473637580872,1.0,0.0,0.0,3.6487996578216553,3.648823738098145,8.883688451533089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.65087890625,0.0,1530.83642578125,1895.4371337890625,0.0,4176.75390625,0.904934585094452,1.0,0.0,3.0,1.0,0.0
12240060,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7181196808815002,0.4178744256496429,0.3870818018913269,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7977486252784729,0.5835695862770081,0.3941109180450439,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8452324271202087,0.7036694288253784,0.4978830218315124,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6888447403907776,0.3691502511501312,0.3615272641181946,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5880786180496216,0.2271426022052765,1.0805261135101318,284.9512023925781,284.95001220703125,299.8326721191406,288.97705078125,297.9985046386719,297.2870178222656,284.9501953125,1.0,0.7589375972747803,0.3740602731704712,0.3740602731704712,1.0,1.0,-3.470726728439331,0.970846951007843,2.4998795986175537,0.1863561421632766,0.8999883532524109,0.8999883532524109,0.0,409.078369140625,410.0,48946.02734375,0.0,4807.8740234375,1.0,280.0578308105469,283.2651672363281,292.0126647949219,295.1481018066406,293.1499938964844,293.1499938964844,279.75,35973.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965255260467528,1.0,0.0,0.0,3.650491714477539,3.650515556335449,8.891929610399529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.7939453125,0.0,1533.5152587890625,1895.4371337890625,0.0,4270.63134765625,0.9053609371185304,1.0,0.0,3.0,1.0,0.0
12240120,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7181196808815002,0.4178744256496429,0.3870818018913269,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7977486252784729,0.5835695862770081,0.3941109180450439,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8452324271202087,0.7036694288253784,0.4978830218315124,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6888447403907776,0.3691502511501312,0.3615272641181946,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5880786180496216,0.2271426022052765,1.0805261135101318,284.9512023925781,284.95001220703125,299.8326721191406,288.97705078125,297.9985046386719,297.2870178222656,284.9501953125,1.0,0.7589375972747803,0.3740602731704712,0.3740602731704712,1.0,1.0,-3.470726728439331,0.970846951007843,2.4998795986175537,0.1863561421632766,0.8999883532524109,0.8999883532524109,0.0,409.078369140625,410.0,48946.02734375,0.0,4807.8740234375,1.0,280.0578308105469,283.2651672363281,292.0126647949219,295.1481018066406,293.1499938964844,293.1499938964844,279.75,35973.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965255260467528,1.0,0.0,0.0,3.650491714477539,3.650515556335449,8.891929610399529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.7939453125,0.0,1533.5152587890625,1895.4371337890625,0.0,4270.63134765625,0.9053609371185304,1.0,0.0,3.0,1.0,0.0
12240180,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7166275382041931,0.4156192243099212,0.3853414356708526,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7962126731872559,0.5810415744781494,0.3926809430122375,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8457464575767517,0.7061377167701721,0.4998225569725036,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.6879783272743225,0.3682702183723449,0.3609671294689178,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.5873145461082458,0.2265725433826446,1.0790560245513916,284.7698059082031,284.95001220703125,299.8155212402344,288.984130859375,297.9809265136719,297.2711181640625,284.7685241699219,1.0,0.7588815093040466,0.3735427558422088,0.3735427558422088,1.0,1.0,-3.4660770893096924,0.96775221824646,2.4983248710632324,0.1843786984682083,0.896073043346405,0.896073043346405,0.0,410.1828918457031,410.0,50034.25,0.0,4801.5458984375,1.0,279.7582397460937,283.0422668457031,292.0581359863281,295.27154541015625,293.1499938964844,293.1499938964844,280.04998779296875,36170.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6447501182556152,3.644774198532105,8.863980838214047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.423828125,0.0,1528.6129150390625,1895.4371337890625,0.0,4300.0,0.9042056798934937,1.0,0.0,3.0,1.0,0.0
12240240,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7166275382041931,0.4156192243099212,0.3853414356708526,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7962126731872559,0.5810415744781494,0.3926809430122375,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8457464575767517,0.7061377167701721,0.4998225569725036,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.6879783272743225,0.3682702183723449,0.3609671294689178,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.5873145461082458,0.2265725433826446,1.0790560245513916,284.7698059082031,284.95001220703125,299.8155212402344,288.984130859375,297.9809265136719,297.2711181640625,284.7685241699219,1.0,0.7588815093040466,0.3735427558422088,0.3735427558422088,1.0,1.0,-3.4660770893096924,0.96775221824646,2.4983248710632324,0.1843786984682083,0.896073043346405,0.896073043346405,0.0,410.1828918457031,410.0,50034.25,0.0,4801.5458984375,1.0,279.7582397460937,283.0422668457031,292.0581359863281,295.27154541015625,293.1499938964844,293.1499938964844,280.04998779296875,36170.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6447501182556152,3.644774198532105,8.863980838214047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.423828125,0.0,1528.6129150390625,1895.4371337890625,0.0,4300.0,0.9042056798934937,1.0,0.0,3.0,1.0,0.0
12240300,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7159075140953064,0.414938747882843,0.3844530582427978,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7954548001289368,0.5801435112953186,0.3919071555137634,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8460545539855957,0.7079461812973022,0.5007949471473694,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6875134110450745,0.3680163323879242,0.3605721592903137,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.5868452191352844,0.2263617664575576,1.077709436416626,284.88818359375,284.95001220703125,299.8070373535156,288.9877319335937,297.9759216308594,297.2683410644531,284.894287109375,1.0,0.7586866617202759,0.3732839822769165,0.3732839822769165,1.0,1.0,-3.462747097015381,0.9658838510513306,2.4968631267547607,0.1831533759832382,0.8967968225479126,0.8967968225479126,0.0,410.5578918457031,410.0,49000.08984375,0.0,4794.57421875,1.0,280.001220703125,283.199462890625,291.98846435546875,295.0552978515625,293.1499938964844,293.1499938964844,280.04998779296875,36117.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993078708648682,1.0,0.0,0.0,3.64233136177063,3.642355442047119,8.852220503285935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.39697265625,0.0,1525.527099609375,1895.4371337890625,0.0,4294.1630859375,0.9036797285079956,1.0,0.0,3.0,1.0,0.0
12240360,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7157924771308899,0.4147664904594421,0.3841214478015899,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.795282244682312,0.5797525644302368,0.3915157914161682,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8469625115394592,0.7103407979011536,0.5022945404052734,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6875720620155334,0.3681212365627289,0.3605261147022247,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.5868617296218872,0.2264085263013839,1.0773916244506836,284.9302673339844,284.95001220703125,299.798583984375,288.9913330078125,297.9754943847656,297.2717590332031,284.931396484375,1.0,0.758630633354187,0.3730275928974151,0.3730275928974151,1.0,1.0,-3.4630346298217773,0.9652060866355896,2.497828483581543,0.1822973489761352,0.897123396396637,0.897123396396637,0.0,410.3200378417969,410.0,48861.453125,0.0,4793.97802734375,1.0,280.0422668457031,283.2460021972656,291.9754333496094,295.06353759765625,293.1499938964844,293.1499938964844,280.3500061035156,36058.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964693188667296,1.0,0.0,0.0,3.641834735870361,3.6418588161468506,8.849806931721105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.89453125,0.0,1524.540771484375,1895.4371337890625,0.0,4270.1552734375,0.9035025835037231,1.0,0.0,3.0,1.0,0.0
12240420,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.7163565158843994,0.415207028388977,0.3842414617538452,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7957480549812317,0.5798432230949402,0.3913531899452209,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8495275974273682,0.7160184979438782,0.5059773921966553,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.6884832978248596,0.3690162599086761,0.3611016273498535,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.587731659412384,0.2270585596561432,1.0792049169540403,285.1139831542969,284.95001220703125,299.78173828125,288.9985656738281,297.9809875488281,297.2870178222656,285.1153564453125,1.0,0.7589735388755798,0.3725147843360901,0.3725147843360901,1.0,1.0,-3.4701924324035645,0.965996026992798,2.5041964054107666,0.1813272386789322,0.9008370637893676,0.9008370637893676,0.0,409.2303161621094,410.0,47790.12109375,0.0,4807.3505859375,1.0,280.3417053222656,283.4708251953125,291.955810546875,294.95635986328125,293.1499938964844,293.1499938964844,280.04998779296875,35858.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847011566162108,1.0,0.0,0.0,3.646490812301636,3.646514654159546,8.87244937075593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.83935546875,0.0,1528.2117919921875,1895.4371337890625,0.0,4169.4521484375,0.9044126272201538,1.0,0.0,3.0,1.0,0.0
