time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240480,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.7163565158843994,0.415207028388977,0.3842414617538452,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7957480549812317,0.5798432230949402,0.3913531899452209,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8495275974273682,0.7160184979438782,0.5059773921966553,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.6884832978248596,0.3690162599086761,0.3611016273498535,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.587731659412384,0.2270585596561432,1.0792049169540403,285.1139831542969,284.95001220703125,299.78173828125,288.9985656738281,297.9809875488281,297.2870178222656,285.1153564453125,1.0,0.7589735388755798,0.3725147843360901,0.3725147843360901,1.0,1.0,-3.4701924324035645,0.965996026992798,2.5041964054107666,0.1813272386789322,0.9008370637893676,0.9008370637893676,0.0,409.2303161621094,410.0,47790.12109375,0.0,4807.3505859375,1.0,280.3417053222656,283.4708251953125,291.955810546875,294.95635986328125,293.1499938964844,293.1499938964844,280.04998779296875,35858.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847011566162108,1.0,0.0,0.0,3.646490812301636,3.646514654159546,8.87244937075593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.83935546875,0.0,1528.2117919921875,1895.4371337890625,0.0,4169.4521484375,0.9044126272201538,1.0,0.0,3.0,1.0,0.0
12240540,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7162485122680664,0.4142510890960693,0.3838419020175934,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7956070303916931,0.5787129402160645,0.3909267485141754,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8513641357421875,0.7198948264122009,0.5090851783752441,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6889222860336304,0.3691632151603699,0.3615404963493347,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.588286280632019,0.2273026555776596,1.0812066793441772,284.9566955566406,284.95001220703125,299.7649841308594,289.005859375,297.9735107421875,297.28448486328125,284.9556884765625,1.0,0.7595039010047913,0.372001975774765,0.372001975774765,1.0,1.0,-3.4756667613983154,0.9662162661552428,2.509450435638428,0.1804459393024444,0.899633526802063,0.899633526802063,0.0,409.1079406738281,410.0,48986.0234375,0.0,4821.79541015625,1.0,280.0578308105469,283.26959228515625,292.0415954589844,295.17974853515625,293.1499938964844,293.1499938964844,280.3500061035156,35964.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957306981086732,1.0,0.0,0.0,3.648493528366089,3.648517608642578,8.882198017090559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.47607421875,0.0,1531.2313232421875,1895.4371337890625,0.0,4263.88916015625,0.9049081802368164,1.0,0.0,3.0,1.0,0.0
12240600,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7162485122680664,0.4142510890960693,0.3838419020175934,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7956070303916931,0.5787129402160645,0.3909267485141754,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8513641357421875,0.7198948264122009,0.5090851783752441,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6889222860336304,0.3691632151603699,0.3615404963493347,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.588286280632019,0.2273026555776596,1.0812066793441772,284.9566955566406,284.95001220703125,299.7649841308594,289.005859375,297.9735107421875,297.28448486328125,284.9556884765625,1.0,0.7595039010047913,0.372001975774765,0.372001975774765,1.0,1.0,-3.4756667613983154,0.9662162661552428,2.509450435638428,0.1804459393024444,0.899633526802063,0.899633526802063,0.0,409.1079406738281,410.0,48986.0234375,0.0,4821.79541015625,1.0,280.0578308105469,283.26959228515625,292.0415954589844,295.17974853515625,293.1499938964844,293.1499938964844,280.3500061035156,35964.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957306981086732,1.0,0.0,0.0,3.648493528366089,3.648517608642578,8.882198017090559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.47607421875,0.0,1531.2313232421875,1895.4371337890625,0.0,4263.88916015625,0.9049081802368164,1.0,0.0,3.0,1.0,0.0
12240660,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.7159174680709839,0.4139571785926819,0.3832251727581024,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7952077984809875,0.5780973434448242,0.3902854025363922,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8530124425888062,0.724684476852417,0.5120437145233154,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.689078688621521,0.3695773482322693,0.361705869436264,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5885239243507385,0.2276670634746551,1.082138180732727,285.11962890625,284.95001220703125,299.748291015625,289.0131225585937,297.9716186523437,297.2898254394531,285.1208190917969,1.0,0.7598645091056824,0.3713970184326172,0.3713970184326172,1.0,1.0,-3.47869086265564,0.9653761982917786,2.5133144855499268,0.178760752081871,0.9032328724861144,0.9032328724861144,0.0,409.1172180175781,410.0,47915.99609375,0.0,4830.27734375,1.0,280.3421630859375,283.4729309082031,291.9846496582031,295.0052490234375,293.1499938964844,293.1499938964844,280.04998779296875,35815.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986665666103363,1.0,0.0,0.0,3.654628276824951,3.65465235710144,8.912093107937835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.12451171875,0.0,1536.944091796875,1895.4371337890625,0.0,4186.3896484375,0.9061993360519408,1.0,0.0,3.0,1.0,0.0
12240720,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.7159174680709839,0.4139571785926819,0.3832251727581024,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7952077984809875,0.5780973434448242,0.3902854025363922,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8530124425888062,0.724684476852417,0.5120437145233154,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.689078688621521,0.3695773482322693,0.361705869436264,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5885239243507385,0.2276670634746551,1.082138180732727,285.11962890625,284.95001220703125,299.748291015625,289.0131225585937,297.9716186523437,297.2898254394531,285.1208190917969,1.0,0.7598645091056824,0.3713970184326172,0.3713970184326172,1.0,1.0,-3.47869086265564,0.9653761982917786,2.5133144855499268,0.178760752081871,0.9032328724861144,0.9032328724861144,0.0,409.1172180175781,410.0,47915.99609375,0.0,4830.27734375,1.0,280.3421630859375,283.4729309082031,291.9846496582031,295.0052490234375,293.1499938964844,293.1499938964844,280.04998779296875,35815.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986665666103363,1.0,0.0,0.0,3.654628276824951,3.65465235710144,8.912093107937835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.12451171875,0.0,1536.944091796875,1895.4371337890625,0.0,4186.3896484375,0.9061993360519408,1.0,0.0,3.0,1.0,0.0
12240780,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7157875299453735,0.4132139980792999,0.3829094469547272,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.795030415058136,0.577195942401886,0.3899288773536682,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8542826175689697,0.727390468120575,0.5142585635185242,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6893054246902466,0.3695950508117676,0.3619442582130432,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.588827908039093,0.2277758717536926,1.0832940340042114,284.9732971191406,284.95001220703125,299.7362670898437,289.018310546875,297.96539306640625,297.2870788574219,284.9704895019531,1.0,0.7602145075798035,0.370961457490921,0.370961457490921,1.0,1.0,-3.482048988342285,0.9651370048522948,2.5169119834899902,0.1778384298086166,0.902164876461029,0.902164876461029,0.0,409.1002502441406,410.0,49046.0078125,0.0,4839.51416015625,1.0,280.0716857910156,283.2845458984375,292.0580749511719,295.2172241210937,293.1499938964844,293.1499938964844,280.04998779296875,35914.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955159425735474,1.0,0.0,0.0,3.657271146774292,3.657295227050781,8.924987469072221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.62646484375,0.0,1540.6331787109375,1895.4371337890625,0.0,4262.06591796875,0.9068238139152528,1.0,0.0,3.0,1.0,0.0
12240840,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7154750823974609,0.4127479493618011,0.3825400769710541,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7947100400924683,0.5766628384590149,0.3896189630031585,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8545111417770386,0.728233814239502,0.514876663684845,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6891621947288513,0.3694626092910766,0.3618704080581665,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5887264609336853,0.2277123928070068,1.0832232236862185,284.9585266113281,284.95001220703125,299.7315673828125,289.0203552246094,297.9613952636719,297.28387451171875,284.9573974609375,1.0,0.7602652311325073,0.3707920908927917,0.3707920908927917,1.0,1.0,-3.481643915176392,0.9644877910614014,2.5171561241149902,0.1772905439138412,0.9020231366157532,0.9020231366157532,0.0,409.3326110839844,410.0,49087.8125,0.0,4839.76904296875,1.0,280.05780029296875,283.268310546875,292.05517578125,295.2029724121094,293.1499938964844,293.1499938964844,279.75,35940.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971478581428528,1.0,0.0,0.0,3.657570123672485,3.657594203948975,8.926446639634378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.2919921875,0.0,1541.157470703125,1895.4371337890625,0.0,4275.904296875,0.9069194197654724,1.0,0.0,3.0,1.0,0.0
12240900,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7148028612136841,0.411672443151474,0.3817631602287292,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.794021487236023,0.5754565000534058,0.3889665901660919,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8548142910003662,0.729430615901947,0.5158758163452148,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.6887845396995544,0.3690332472324371,0.3616212904453277,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.588409423828125,0.2274517565965652,1.0826390981674194,284.82183837890625,284.95001220703125,299.72320556640625,289.02392578125,297.9524841308594,297.2757873535156,284.815185546875,1.0,0.760257363319397,0.3704895973205566,0.3704895973205566,1.0,1.0,-3.4797933101654053,0.9629623889923096,2.516830921173096,0.1761962920427322,0.8998357653617859,0.8998357653617859,0.0,409.810546875,410.0,50088.9140625,0.0,4837.4609375,1.0,279.801025390625,283.09326171875,292.0965881347656,295.3623352050781,293.1499938964844,293.1499938964844,279.75,36053.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563174724578857,3.656341552734375,8.920333129935898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.6708984375,0.0,1540.606201171875,1895.4371337890625,0.0,4300.0,0.906680464744568,1.0,0.0,3.0,1.0,0.0
12240960,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.7138384580612183,0.4103937745094299,0.3806933462619781,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.793050229549408,0.5740157961845398,0.3880882561206817,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8548364639282227,0.7303872108459473,0.5165904760360718,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.6881281137466431,0.3684057593345642,0.3611259460449219,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.5877984166145325,0.2270211279392242,1.0811572074890137,284.7748107910156,284.95001220703125,299.71484375,289.0274963378906,297.942138671875,297.265625,284.7734680175781,1.0,0.7600589394569397,0.3702301979064941,0.3702301979064941,1.0,1.0,-3.47548246383667,0.9607622623443604,2.5147202014923096,0.1749594062566757,0.8981568813323975,0.8981568813323975,0.0,410.4778747558594,410.0,50162.78515625,0.0,4829.44140625,1.0,279.758056640625,283.0433959960937,292.09930419921875,295.321533203125,293.1499938964844,293.1499938964844,280.04998779296875,36147.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652713060379028,3.6527371406555176,8.902754871087382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.7138671875,0.0,1537.29443359375,1895.4371337890625,0.0,4300.0,0.905968964099884,1.0,0.0,3.0,1.0,0.0
12241020,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7129380702972412,0.4094766080379486,0.3794123530387878,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7920730710029602,0.5726438164710999,0.3868668377399444,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8559579253196716,0.7343816757202148,0.5188992619514465,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.6876401305198669,0.3681432902812958,0.3605663478374481,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.5872679352760315,0.2267858684062957,1.079126477241516,284.9340515136719,284.95001220703125,299.697998046875,289.0345764160156,297.936279296875,297.2655334472656,284.93511962890625,1.0,0.7596836686134338,0.3697113394737243,0.3697113394737243,1.0,1.0,-3.471489429473877,0.9578975439071656,2.513591766357422,0.172709047794342,0.8992523550987244,0.8992523550987244,0.0,410.5705261230469,410.0,48978.73046875,0.0,4818.9404296875,1.0,280.0421447753906,283.2460632324219,292.01708984375,295.1128234863281,293.1499938964844,293.1499938964844,280.3500061035156,36043.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961329102516174,1.0,0.0,0.0,3.6503829956054688,3.650407075881958,8.891400398169935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.07958984375,0.0,1533.9210205078125,1895.4371337890625,0.0,4267.30224609375,0.9054029583930968,1.0,0.0,3.0,1.0,0.0
12241080,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7129380702972412,0.4094766080379486,0.3794123530387878,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7920730710029602,0.5726438164710999,0.3868668377399444,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8559579253196716,0.7343816757202148,0.5188992619514465,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.6876401305198669,0.3681432902812958,0.3605663478374481,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.5872679352760315,0.2267858684062957,1.079126477241516,284.9340515136719,284.95001220703125,299.697998046875,289.0345764160156,297.936279296875,297.2655334472656,284.93511962890625,1.0,0.7596836686134338,0.3697113394737243,0.3697113394737243,1.0,1.0,-3.471489429473877,0.9578975439071656,2.513591766357422,0.172709047794342,0.8992523550987244,0.8992523550987244,0.0,410.5705261230469,410.0,48978.73046875,0.0,4818.9404296875,1.0,280.0421447753906,283.2460632324219,292.01708984375,295.1128234863281,293.1499938964844,293.1499938964844,280.3500061035156,36043.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961329102516174,1.0,0.0,0.0,3.6503829956054688,3.650407075881958,8.891400398169935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.07958984375,0.0,1533.9210205078125,1895.4371337890625,0.0,4267.30224609375,0.9054029583930968,1.0,0.0,3.0,1.0,0.0
12241140,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.7134899497032166,0.4098635017871856,0.3794803917407989,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7925084829330444,0.5726613998413086,0.3866534233093261,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.8584828972816467,0.7398971915245056,0.5224617123603821,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.688501238822937,0.3689554035663605,0.3610566258430481,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.5880961418151855,0.2273923307657241,1.0807136297225952,285.1171264648437,284.95001220703125,299.6810302734375,289.0415344238281,297.94146728515625,297.28033447265625,285.1184997558594,1.0,0.7599306106567383,0.369192510843277,0.369192510843277,1.0,1.0,-3.477977752685547,0.9584283828735352,2.519549369812012,0.1715703010559082,0.9030054211616516,0.9030054211616516,0.0,409.4269409179688,410.0,47898.35546875,0.0,4830.19384765625,1.0,280.3417663574219,283.47039794921875,291.9980773925781,295.0058288574219,293.1499938964844,293.1499938964844,280.04998779296875,35850.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98423033952713,1.0,0.0,0.0,3.655374050140381,3.65539813041687,8.915730518310738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.09912109375,0.0,1538.03173828125,1895.4371337890625,0.0,4165.3857421875,0.9063935279846193,1.0,0.0,3.0,1.0,0.0
12241200,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.7134899497032166,0.4098635017871856,0.3794803917407989,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7925084829330444,0.5726613998413086,0.3866534233093261,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.8584828972816467,0.7398971915245056,0.5224617123603821,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.688501238822937,0.3689554035663605,0.3610566258430481,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.5880961418151855,0.2273923307657241,1.0807136297225952,285.1171264648437,284.95001220703125,299.6810302734375,289.0415344238281,297.94146728515625,297.28033447265625,285.1184997558594,1.0,0.7599306106567383,0.369192510843277,0.369192510843277,1.0,1.0,-3.477977752685547,0.9584283828735352,2.519549369812012,0.1715703010559082,0.9030054211616516,0.9030054211616516,0.0,409.4269409179688,410.0,47898.35546875,0.0,4830.19384765625,1.0,280.3417663574219,283.47039794921875,291.9980773925781,295.0058288574219,293.1499938964844,293.1499938964844,280.04998779296875,35850.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98423033952713,1.0,0.0,0.0,3.655374050140381,3.65539813041687,8.915730518310738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.09912109375,0.0,1538.03173828125,1895.4371337890625,0.0,4165.3857421875,0.9063935279846193,1.0,0.0,3.0,1.0,0.0
12241260,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7133612632751465,0.408879280090332,0.3790490627288818,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.792343258857727,0.5714832544326782,0.3861896991729736,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.860251247882843,0.7435518503189087,0.5254282355308533,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.6889000535011292,0.3690363466739654,0.3614294230937958,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5886222124099731,0.2276054620742797,1.082564353942871,284.9591979980469,284.95001220703125,299.6639099121094,289.0483093261719,297.93377685546875,297.2774353027344,284.9581604003906,1.0,0.7603850960731506,0.3687424659729004,0.3687424659729004,1.0,1.0,-3.482918500900269,0.9586419463157654,2.524276733398437,0.1707463264465332,0.9018294215202332,0.9018294215202332,0.0,409.2651672363281,410.0,49093.10546875,0.0,4842.96923828125,1.0,280.0577697753906,283.2684936523437,292.0837097167969,295.22906494140625,293.1499938964844,293.1499938964844,279.75,35958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995194971561432,1.0,0.0,0.0,3.6576318740844727,3.657655954360962,8.92674790975434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.7919921875,0.0,1541.361328125,1895.4371337890625,0.0,4259.33984375,0.9069476127624512,1.0,0.0,3.0,1.0,0.0
12241320,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7133612632751465,0.408879280090332,0.3790490627288818,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.792343258857727,0.5714832544326782,0.3861896991729736,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.860251247882843,0.7435518503189087,0.5254282355308533,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.6889000535011292,0.3690363466739654,0.3614294230937958,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5886222124099731,0.2276054620742797,1.082564353942871,284.9591979980469,284.95001220703125,299.6639099121094,289.0483093261719,297.93377685546875,297.2774353027344,284.9581604003906,1.0,0.7603850960731506,0.3687424659729004,0.3687424659729004,1.0,1.0,-3.482918500900269,0.9586419463157654,2.524276733398437,0.1707463264465332,0.9018294215202332,0.9018294215202332,0.0,409.2651672363281,410.0,49093.10546875,0.0,4842.96923828125,1.0,280.0577697753906,283.2684936523437,292.0837097167969,295.22906494140625,293.1499938964844,293.1499938964844,279.75,35958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995194971561432,1.0,0.0,0.0,3.6576318740844727,3.657655954360962,8.92674790975434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.7919921875,0.0,1541.361328125,1895.4371337890625,0.0,4259.33984375,0.9069476127624512,1.0,0.0,3.0,1.0,0.0
12241380,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.71178138256073,0.4066100418567657,0.377294659614563,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.7907803058624268,0.5689424276351929,0.3847431242465973,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8605877757072449,0.7456284761428833,0.5271052718162537,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.6879678964614868,0.3680630028247833,0.3607799410820007,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.5878282189369202,0.2270073145627975,1.0809680223464966,284.7771301269531,284.95001220703125,299.6465759277344,289.0549011230469,297.9154052734375,297.2602233886719,284.7758178710937,1.0,0.7602489590644836,0.3682924211025238,0.3682924211025238,1.0,1.0,-3.477648496627808,0.9555596709251404,2.5220887660980225,0.1688501834869384,0.8980040550231934,0.8980040550231934,0.0,410.3483581542969,410.0,50179.12890625,0.0,4834.73974609375,1.0,279.75830078125,283.0449523925781,292.12353515625,295.3479919433594,293.1499938964844,293.1499938964844,280.04998779296875,36155.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524460315704346,3.652470111846924,8.901453156795469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.064453125,0.0,1537.0592041015625,1895.4371337890625,0.0,4300.0,0.9059160947799684,1.0,0.0,3.0,1.0,0.0
12241440,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.71178138256073,0.4066100418567657,0.377294659614563,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.7907803058624268,0.5689424276351929,0.3847431242465973,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8605877757072449,0.7456284761428833,0.5271052718162537,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.6879678964614868,0.3680630028247833,0.3607799410820007,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.5878282189369202,0.2270073145627975,1.0809680223464966,284.7771301269531,284.95001220703125,299.6465759277344,289.0549011230469,297.9154052734375,297.2602233886719,284.7758178710937,1.0,0.7602489590644836,0.3682924211025238,0.3682924211025238,1.0,1.0,-3.477648496627808,0.9555596709251404,2.5220887660980225,0.1688501834869384,0.8980040550231934,0.8980040550231934,0.0,410.3483581542969,410.0,50179.12890625,0.0,4834.73974609375,1.0,279.75830078125,283.0449523925781,292.12353515625,295.3479919433594,293.1499938964844,293.1499938964844,280.04998779296875,36155.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524460315704346,3.652470111846924,8.901453156795469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.064453125,0.0,1537.0592041015625,1895.4371337890625,0.0,4300.0,0.9059160947799684,1.0,0.0,3.0,1.0,0.0
12241500,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7110134959220886,0.4059135317802429,0.3763975799083709,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7900090217590332,0.568025529384613,0.3839624226093292,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8608123064041138,0.747276782989502,0.5279511213302612,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6874724626541138,0.3677667379379272,0.3603441417217254,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.587345540523529,0.2267847061157226,1.0795657634735107,284.895263671875,284.95001220703125,299.6378173828125,289.0581359863281,297.91033935546875,297.2572631835937,284.9012756347656,1.0,0.7600170373916626,0.3680674135684967,0.3680674135684967,1.0,1.0,-3.474027633666992,0.9537073969841005,2.520320177078247,0.1676730364561081,0.8987730741500854,0.8987730741500854,0.0,410.7142333984375,410.0,49140.03515625,0.0,4826.8662109375,1.0,280.0014038085937,283.2019348144531,292.0533142089844,295.1297912597656,293.1499938964844,293.1499938964844,280.04998779296875,36103.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985926151275636,1.0,0.0,0.0,3.650282382965088,3.650306224822998,8.890909839465166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.05322265625,0.0,1534.2548828125,1895.4371337890625,0.0,4288.1240234375,0.905447483062744,1.0,0.0,3.0,1.0,0.0
12241560,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7108754515647888,0.4057177901268005,0.3760473132133484,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7898183465003967,0.5676047801971436,0.3835543990135193,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8616675734519958,0.749534010887146,0.5293504595756531,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6875026226043701,0.3678302764892578,0.3602590262889862,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.5873498916625977,0.2268204092979431,1.0791983604431152,284.9368591308594,284.95001220703125,299.62896728515625,289.061279296875,297.90985107421875,297.260498046875,284.9379577636719,1.0,0.7599263191223145,0.3678464889526367,0.3678464889526367,1.0,1.0,-3.474036693572998,0.9530410766601562,2.5209953784942627,0.1668603420257568,0.8991386890411377,0.8991386890411377,0.0,410.46722412109375,410.0,48999.62890625,0.0,4825.44091796875,1.0,280.0423278808594,283.2480163574219,292.0418395996094,295.1387939453125,293.1499938964844,293.1499938964844,280.3500061035156,36046.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955090880393982,1.0,0.0,0.0,3.650003671646118,3.650027751922608,8.889552987056959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.90673828125,0.0,1533.5186767578125,1895.4371337890625,0.0,4262.0078125,0.9053205251693726,1.0,0.0,3.0,1.0,0.0
12241620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7114304304122925,0.4061052501201629,0.3761222064495086,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.7902423143386841,0.5676241517066956,0.3833477795124054,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8641552925109863,0.7549607753753662,0.5328534841537476,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.6883590221405029,0.3686468303203583,0.3607600629329681,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.5881954431533813,0.2274503856897354,1.0809217691421509,285.119873046875,284.95001220703125,299.611083984375,289.0674133300781,297.91510009765625,297.2754211425781,285.1212463378906,1.0,0.7602043151855469,0.3674046397209167,0.3674046397209167,1.0,1.0,-3.4806506633758545,0.9538350701332092,2.526815414428711,0.1659610271453857,0.9029275178909302,0.9029275178909302,0.0,409.363525390625,410.0,47921.0390625,0.0,4837.29248046875,1.0,280.3417663574219,283.47222900390625,292.02362060546875,295.0329895019531,293.1499938964844,293.1499938964844,280.04998779296875,35849.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983561396598816,1.0,0.0,0.0,3.65500283241272,3.655026912689209,8.913920055420022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.49755859375,0.0,1537.615478515625,1895.4371337890625,0.0,4159.60302734375,0.9063105583190918,1.0,0.0,3.0,1.0,0.0
12241680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7114304304122925,0.4061052501201629,0.3761222064495086,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.7902423143386841,0.5676241517066956,0.3833477795124054,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8641552925109863,0.7549607753753662,0.5328534841537476,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.6883590221405029,0.3686468303203583,0.3607600629329681,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.5881954431533813,0.2274503856897354,1.0809217691421509,285.119873046875,284.95001220703125,299.611083984375,289.0674133300781,297.91510009765625,297.2754211425781,285.1212463378906,1.0,0.7602043151855469,0.3674046397209167,0.3674046397209167,1.0,1.0,-3.4806506633758545,0.9538350701332092,2.526815414428711,0.1659610271453857,0.9029275178909302,0.9029275178909302,0.0,409.363525390625,410.0,47921.0390625,0.0,4837.29248046875,1.0,280.3417663574219,283.47222900390625,292.02362060546875,295.0329895019531,293.1499938964844,293.1499938964844,280.04998779296875,35849.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983561396598816,1.0,0.0,0.0,3.65500283241272,3.655026912689209,8.913920055420022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.49755859375,0.0,1537.615478515625,1895.4371337890625,0.0,4159.60302734375,0.9063105583190918,1.0,0.0,3.0,1.0,0.0
12241740,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7112855315208435,0.405124694108963,0.3756937682628631,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7900605201721191,0.5664474964141846,0.3828849494457245,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8658618927001953,0.7584757208824158,0.5357341170310974,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6887429356575012,0.3687224090099334,0.3611306846141815,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5887222290039062,0.2276735007762909,1.0828362703323364,284.96197509765625,284.95001220703125,299.5928649902344,289.0732727050781,297.9071960449219,297.27252197265625,284.9609375,1.0,0.7606717944145203,0.3669627904891968,0.3669627904891968,1.0,1.0,-3.485567331314087,0.9540624022483826,2.53150486946106,0.1651655733585357,0.9017890095710754,0.9017890095710754,0.0,409.2379455566406,410.0,49116.5703125,0.0,4850.23095703125,1.0,280.0577697753906,283.2702941894531,292.1087341308594,295.25604248046875,293.1499938964844,293.1499938964844,279.75,35956.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945536255836488,1.0,0.0,0.0,3.657334327697754,3.657358407974243,8.925296128836635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.19140625,0.0,1541.013916015625,1895.4371337890625,0.0,4253.888671875,0.9068798422813416,1.0,0.0,3.0,1.0,0.0
12241800,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7112855315208435,0.405124694108963,0.3756937682628631,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7900605201721191,0.5664474964141846,0.3828849494457245,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8658618927001953,0.7584757208824158,0.5357341170310974,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6887429356575012,0.3687224090099334,0.3611306846141815,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5887222290039062,0.2276735007762909,1.0828362703323364,284.96197509765625,284.95001220703125,299.5928649902344,289.0732727050781,297.9071960449219,297.27252197265625,284.9609375,1.0,0.7606717944145203,0.3669627904891968,0.3669627904891968,1.0,1.0,-3.485567331314087,0.9540624022483826,2.53150486946106,0.1651655733585357,0.9017890095710754,0.9017890095710754,0.0,409.2379455566406,410.0,49116.5703125,0.0,4850.23095703125,1.0,280.0577697753906,283.2702941894531,292.1087341308594,295.25604248046875,293.1499938964844,293.1499938964844,279.75,35956.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945536255836488,1.0,0.0,0.0,3.657334327697754,3.657358407974243,8.925296128836635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.19140625,0.0,1541.013916015625,1895.4371337890625,0.0,4253.888671875,0.9068798422813416,1.0,0.0,3.0,1.0,0.0
12241860,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.7096567749977112,0.4028601348400116,0.3739449977874756,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.7884841561317444,0.5639104247093201,0.381441593170166,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8661132454872131,0.7603834271430969,0.5372990965843201,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.687795877456665,0.3677418529987335,0.3604759275913238,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.587923526763916,0.2270784676074981,1.081266164779663,284.7797241210937,284.95001220703125,299.5742492675781,289.07879638671875,297.8883056640625,297.2552795410156,284.7784118652344,1.0,0.7605356574058533,0.3664281666278839,0.3664281666278839,1.0,1.0,-3.480199813842773,0.9507008790969848,2.529499053955078,0.1630262285470962,0.8979983925819397,0.8979983925819397,0.0,410.3470153808594,410.0,50202.69140625,0.0,4841.875,1.0,279.7581787109375,283.0465393066406,292.1453857421875,295.3724670410156,293.1499938964844,293.1499938964844,280.04998779296875,36153.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652256727218628,3.652280807495117,8.900530588107358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.00390625,0.0,1536.8270263671875,1895.4371337890625,0.0,4300.0,0.9058719277381896,1.0,0.0,3.0,1.0,0.0
12241920,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.7096567749977112,0.4028601348400116,0.3739449977874756,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.7884841561317444,0.5639104247093201,0.381441593170166,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8661132454872131,0.7603834271430969,0.5372990965843201,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.687795877456665,0.3677418529987335,0.3604759275913238,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.587923526763916,0.2270784676074981,1.081266164779663,284.7797241210937,284.95001220703125,299.5742492675781,289.07879638671875,297.8883056640625,297.2552795410156,284.7784118652344,1.0,0.7605356574058533,0.3664281666278839,0.3664281666278839,1.0,1.0,-3.480199813842773,0.9507008790969848,2.529499053955078,0.1630262285470962,0.8979983925819397,0.8979983925819397,0.0,410.3470153808594,410.0,50202.69140625,0.0,4841.875,1.0,279.7581787109375,283.0465393066406,292.1453857421875,295.3724670410156,293.1499938964844,293.1499938964844,280.04998779296875,36153.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652256727218628,3.652280807495117,8.900530588107358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.00390625,0.0,1536.8270263671875,1895.4371337890625,0.0,4300.0,0.9058719277381896,1.0,0.0,3.0,1.0,0.0
12241980,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7087233662605286,0.4020320475101471,0.3727920353412628,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7875418066978455,0.562721848487854,0.3803823292255401,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8667479157447815,0.7632754445075989,0.538861095905304,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6872652173042297,0.3674648702144623,0.3599507212638855,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.5873954892158508,0.2268645465373993,1.0795353651046753,284.93023681640625,284.95001220703125,299.5590515136719,289.0829772949219,297.88238525390625,297.2541198730469,284.9323425292969,1.0,0.7602256536483765,0.3660004436969757,0.3660004436969757,1.0,1.0,-3.4761457443237305,0.9480947852134703,2.5280508995056152,0.161106675863266,0.8990837335586548,0.8990837335586548,0.0,410.6177673339844,410.0,49046.42578125,0.0,4832.23486328125,1.0,280.03375244140625,283.2395324707031,292.062255859375,295.1541442871094,293.1499938964844,293.1499938964844,280.04998779296875,36057.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995942234992981,1.0,0.0,0.0,3.650056600570679,3.650080680847168,8.889810487744398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.41064453125,0.0,1533.658935546875,1895.4371337890625,0.0,4265.6845703125,0.9053469896316528,1.0,0.0,3.0,1.0,0.0
12242040,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7087127566337585,0.4019569456577301,0.3726931810379028,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7875075340270996,0.5625618100166321,0.380249559879303,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8671247959136963,0.7641517519950867,0.5394430160522461,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6873183250427246,0.367500752210617,0.3599486649036407,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.587439239025116,0.2268906831741333,1.079501748085022,284.9391174316406,284.95001220703125,299.5552062988281,289.083984375,297.8821105957031,297.25543212890625,284.940185546875,1.0,0.7602049708366394,0.3658935129642486,0.3658935129642486,1.0,1.0,-3.476454019546509,0.9478680491447448,2.528585910797119,0.1607724726200103,0.8991622924804688,0.8991622924804688,0.0,410.48193359375,410.0,49020.80078125,0.0,4832.29052734375,1.0,280.04217529296875,283.249267578125,292.0633544921875,295.161865234375,293.1499938964844,293.1499938964844,280.3500061035156,36043.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995110034942627,1.0,0.0,0.0,3.649934053421021,3.6499581336975098,8.88921363184636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.482421875,0.0,1533.418701171875,1895.4371337890625,0.0,4258.61865234375,0.9053029417991638,1.0,0.0,3.0,1.0,0.0
12242100,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7088215947151184,0.4020315408706665,0.3725683391094208,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7875538468360901,0.5624342560768127,0.3800199627876282,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8681866526603699,0.7666811943054199,0.5410013198852539,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.6875860095024109,0.3677966892719269,0.360062837600708,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.5876955986022949,0.2271115034818649,1.079875111579895,285.0750732421875,284.95001220703125,299.5455322265625,289.0864562988281,297.88348388671875,297.26153564453125,285.08172607421875,1.0,0.7602407336235046,0.3656262159347534,0.3656262159347534,1.0,1.0,-3.4783642292022705,0.9476675391197203,2.5306966304779053,0.1600418388843536,0.9013217091560364,0.9013217091560364,0.0,410.0487365722656,410.0,48016.046875,0.0,4835.0419921875,1.0,280.2987976074219,283.42364501953125,292.0263977050781,295.0008239746094,293.1499938964844,293.1499938964844,280.3500061035156,35935.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987019658088684,1.0,0.0,0.0,3.6513750553131104,3.6513991355896,8.896233225641481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.93017578125,0.0,1534.2137451171875,1895.4371337890625,0.0,4189.43603515625,0.9055872559547424,1.0,0.0,3.0,1.0,0.0
12242160,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7092629075050354,0.4023261368274688,0.372751772403717,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.7879117131233215,0.5625601410865784,0.3800297081470489,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.8695631623268127,0.7694582939147949,0.5428593158721924,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.6881618499755859,0.3683082163333893,0.3604409098625183,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.5882751941680908,0.2275167554616928,1.0812114477157593,285.1219787597656,284.95001220703125,299.53570556640625,289.0888061523437,297.8868408203125,297.2701721191406,285.1233215332031,1.0,0.7604694962501526,0.365447461605072,0.365447461605072,1.0,1.0,-3.4828941822052,0.9485615491867064,2.534332752227783,0.1598371416330337,0.9029777646064758,0.9029777646064758,0.0,409.3908081054688,410.0,47937.97265625,0.0,4843.74755859375,1.0,280.3418884277344,283.47344970703125,292.0445861816406,295.0555419921875,293.1499938964844,293.1499938964844,280.04998779296875,35846.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830994606018066,1.0,0.0,0.0,3.6550488471984863,3.655072927474976,8.914144586924522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.50537109375,0.0,1537.6434326171875,1895.4371337890625,0.0,4155.60693359375,0.9063186645507812,1.0,0.0,3.0,1.0,0.0
12242220,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7091034650802612,0.4013400375843048,0.3723164498806,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7877175211906433,0.5613741278648376,0.3795590996742248,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8712083697319031,0.7728132009506226,0.545638918876648,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6885384321212769,0.3683790862560272,0.3608068525791168,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5887945294380188,0.2277355045080185,1.0831103324890137,284.9637451171875,284.95001220703125,299.5157165527344,289.0932312011719,297.8785705566406,297.2671813964844,284.9626770019531,1.0,0.7609208226203918,0.3650899231433868,0.3650899231433868,1.0,1.0,-3.487643480300904,0.9489825963974,2.538661003112793,0.159304529428482,0.9018596410751344,0.9018596410751344,0.0,409.2711486816406,410.0,49132.12109375,0.0,4856.265625,1.0,280.0577697753906,283.2712097167969,292.12872314453125,295.277587890625,293.1499938964844,293.1499938964844,279.75,35953.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941076040267944,1.0,0.0,0.0,3.657484769821167,3.657508850097656,8.926030545808317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.66650390625,0.0,1541.160888671875,1895.4371337890625,0.0,4250.0947265625,0.906911551952362,1.0,0.0,3.0,1.0,0.0
12242280,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7091034650802612,0.4013400375843048,0.3723164498806,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7877175211906433,0.5613741278648376,0.3795590996742248,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8712083697319031,0.7728132009506226,0.545638918876648,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6885384321212769,0.3683790862560272,0.3608068525791168,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5887945294380188,0.2277355045080185,1.0831103324890137,284.9637451171875,284.95001220703125,299.5157165527344,289.0932312011719,297.8785705566406,297.2671813964844,284.9626770019531,1.0,0.7609208226203918,0.3650899231433868,0.3650899231433868,1.0,1.0,-3.487643480300904,0.9489825963974,2.538661003112793,0.159304529428482,0.9018596410751344,0.9018596410751344,0.0,409.2711486816406,410.0,49132.12109375,0.0,4856.265625,1.0,280.0577697753906,283.2712097167969,292.12872314453125,295.277587890625,293.1499938964844,293.1499938964844,279.75,35953.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941076040267944,1.0,0.0,0.0,3.657484769821167,3.657508850097656,8.926030545808317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.66650390625,0.0,1541.160888671875,1895.4371337890625,0.0,4250.0947265625,0.906911551952362,1.0,0.0,3.0,1.0,0.0
