time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242340,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7074240446090698,0.3990733325481415,0.3705657720565796,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7861317992210388,0.5588335394859314,0.3781130611896515,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8713754415512085,0.7745333313941956,0.5470779538154602,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6875860691070557,0.3673977851867676,0.3601508736610412,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.5879878401756287,0.2271354049444198,1.0815203189849854,284.7812194824219,284.95001220703125,299.4951477050781,289.0971984863281,297.8594665527344,297.2498474121094,284.7799072265625,1.0,0.7607658505439758,0.3647323846817016,0.3647323846817016,1.0,1.0,-3.4820923805236816,0.9460987448692322,2.535993814468384,0.1577197611331939,0.8980870842933655,0.8980870842933655,0.0,410.385498046875,410.0,50216.3046875,0.0,4847.4150390625,1.0,279.7581787109375,283.0472106933594,292.1623840332031,295.391357421875,293.1499938964844,293.1499938964844,280.04998779296875,36150.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652505159378052,3.652529239654541,8.901741352929093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.10205078125,0.0,1537.084228515625,1895.4371337890625,0.0,4300.0,0.9059255719184875,1.0,0.0,3.0,1.0,0.0
12242400,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7074240446090698,0.3990733325481415,0.3705657720565796,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7861317992210388,0.5588335394859314,0.3781130611896515,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8713754415512085,0.7745333313941956,0.5470779538154602,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6875860691070557,0.3673977851867676,0.3601508736610412,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.5879878401756287,0.2271354049444198,1.0815203189849854,284.7812194824219,284.95001220703125,299.4951477050781,289.0971984863281,297.8594665527344,297.2498474121094,284.7799072265625,1.0,0.7607658505439758,0.3647323846817016,0.3647323846817016,1.0,1.0,-3.4820923805236816,0.9460987448692322,2.535993814468384,0.1577197611331939,0.8980870842933655,0.8980870842933655,0.0,410.385498046875,410.0,50216.3046875,0.0,4847.4150390625,1.0,279.7581787109375,283.0472106933594,292.1623840332031,295.391357421875,293.1499938964844,293.1499938964844,280.04998779296875,36150.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652505159378052,3.652529239654541,8.901741352929093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.10205078125,0.0,1537.084228515625,1895.4371337890625,0.0,4300.0,0.9059255719184875,1.0,0.0,3.0,1.0,0.0
12242460,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7064530253410339,0.3981547057628631,0.369303822517395,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.785142719745636,0.5574689507484436,0.37691330909729,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8723157048225403,0.7781458497047424,0.5491069555282593,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6871060132980347,0.3671582043170929,0.3596250712871551,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.587495744228363,0.2269419580698013,1.0797333717346191,284.940185546875,284.95001220703125,299.4739990234375,289.1006774902344,297.852783203125,297.24981689453125,284.9412536621094,1.0,0.7604150176048279,0.3642688691616058,0.3642688691616058,1.0,1.0,-3.478157520294189,0.9434329271316528,2.534724473953247,0.1557161659002304,0.8992626070976257,0.8992626070976257,0.0,410.5230712890625,410.0,49030.32421875,0.0,4837.31005859375,1.0,280.04217529296875,283.2496337890625,292.0792541503906,295.1788635253906,293.1499938964844,293.1499938964844,280.3500061035156,36041.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948484897613524,1.0,0.0,0.0,3.6502623558044434,3.6502861976623535,8.890812068784726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.98876953125,0.0,1533.7681884765625,1895.4371337890625,0.0,4256.39599609375,0.9053748250007628,1.0,0.0,3.0,1.0,0.0
12242520,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7064530253410339,0.3981547057628631,0.369303822517395,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.785142719745636,0.5574689507484436,0.37691330909729,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8723157048225403,0.7781458497047424,0.5491069555282593,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6871060132980347,0.3671582043170929,0.3596250712871551,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.587495744228363,0.2269419580698013,1.0797333717346191,284.940185546875,284.95001220703125,299.4739990234375,289.1006774902344,297.852783203125,297.24981689453125,284.9412536621094,1.0,0.7604150176048279,0.3642688691616058,0.3642688691616058,1.0,1.0,-3.478157520294189,0.9434329271316528,2.534724473953247,0.1557161659002304,0.8992626070976257,0.8992626070976257,0.0,410.5230712890625,410.0,49030.32421875,0.0,4837.31005859375,1.0,280.04217529296875,283.2496337890625,292.0792541503906,295.1788635253906,293.1499938964844,293.1499938964844,280.3500061035156,36041.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948484897613524,1.0,0.0,0.0,3.6502623558044434,3.6502861976623535,8.890812068784726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.98876953125,0.0,1533.7681884765625,1895.4371337890625,0.0,4256.39599609375,0.9053748250007628,1.0,0.0,3.0,1.0,0.0
12242580,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.7069942951202393,0.3985034227371216,0.3693456649780273,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.7855312824249268,0.5574434399604797,0.3766793608665466,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8747017979621887,0.7833144664764404,0.5524265766143799,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.6879498958587646,0.3679693639278412,0.3601208925247192,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.5883241295814514,0.2275616079568863,1.0814175605773926,285.1224670410156,284.95001220703125,299.45220947265625,289.1036682128906,297.8567810058594,297.26434326171875,285.123779296875,1.0,0.7606590986251831,0.36380535364151,0.36380535364151,1.0,1.0,-3.484410762786865,0.944017767906189,2.540393114089966,0.1547597646713256,0.9030816555023192,0.9030816555023192,0.0,409.4321899414063,410.0,47943.2265625,0.0,4848.25927734375,1.0,280.3417663574219,283.47332763671875,292.0594177246094,295.0712890625,293.1499938964844,293.1499938964844,280.04998779296875,35845.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828291535377502,1.0,0.0,0.0,3.655429124832153,3.655452966690064,8.915998819247761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.5830078125,0.0,1538.0582275390625,1895.4371337890625,0.0,4153.26708984375,0.9064027667045592,1.0,0.0,3.0,1.0,0.0
12242640,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.7069942951202393,0.3985034227371216,0.3693456649780273,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.7855312824249268,0.5574434399604797,0.3766793608665466,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8747017979621887,0.7833144664764404,0.5524265766143799,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.6879498958587646,0.3679693639278412,0.3601208925247192,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.5883241295814514,0.2275616079568863,1.0814175605773926,285.1224670410156,284.95001220703125,299.45220947265625,289.1036682128906,297.8567810058594,297.26434326171875,285.123779296875,1.0,0.7606590986251831,0.36380535364151,0.36380535364151,1.0,1.0,-3.484410762786865,0.944017767906189,2.540393114089966,0.1547597646713256,0.9030816555023192,0.9030816555023192,0.0,409.4321899414063,410.0,47943.2265625,0.0,4848.25927734375,1.0,280.3417663574219,283.47332763671875,292.0594177246094,295.0712890625,293.1499938964844,293.1499938964844,280.04998779296875,35845.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828291535377502,1.0,0.0,0.0,3.655429124832153,3.655452966690064,8.915998819247761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.5830078125,0.0,1538.0582275390625,1895.4371337890625,0.0,4153.26708984375,0.9064027667045592,1.0,0.0,3.0,1.0,0.0
12242700,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7072348594665527,0.3982533514499664,0.3693907260894775,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7857173681259155,0.5570880770683289,0.3766209781169891,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8758241534233093,0.7852290272712708,0.5540549159049988,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6884027123451233,0.3681876957416534,0.3604810535907745,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.588823139667511,0.227796196937561,1.0828665494918823,285.0049133300781,284.95001220703125,299.4410705566406,289.10498046875,297.85455322265625,297.2659606933594,284.9989624023437,1.0,0.7609450817108154,0.3635736107826233,0.3635736107826233,1.0,1.0,-3.4885060787200928,0.9446113109588624,2.5438947677612305,0.1545093804597854,0.9023196697235109,0.9023196697235109,0.0,409.06488037109375,410.0,48990.578125,0.0,4857.4912109375,1.0,280.09844970703125,283.3165588378906,292.1340637207031,295.3016662597656,293.1499938964844,293.1499938964844,280.04998779296875,35896.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895654320716858,1.0,0.0,0.0,3.657580137252808,3.657604217529297,8.92649495654041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.029296875,0.0,1540.8447265625,1895.4371337890625,0.0,4211.2998046875,0.9068695306777954,1.0,0.0,3.0,1.0,0.0
12242760,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7068206071853638,0.3975080251693725,0.3688996434211731,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7853241562843323,0.5562437176704407,0.3761977851390838,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8762785196304321,0.7864904999732971,0.5550915598869324,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6883280277252197,0.3680476546287536,0.3604931235313415,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.5888344645500183,0.2277731597423553,1.0832862854003906,284.9637756347656,284.95001220703125,299.42974853515625,289.10614013671875,297.84765625,297.26123046875,284.9627380371094,1.0,0.7610890865325928,0.3633569777011871,0.3633569777011871,1.0,1.0,-3.488961935043335,0.944082260131836,2.544879674911499,0.15396448969841,0.9019632935523988,0.9019632935523988,0.0,409.3137512207031,410.0,49133.87890625,0.0,4860.2421875,1.0,280.0576171875,283.270751953125,292.1418762207031,295.2915344238281,293.1499938964844,293.1499938964844,279.75,35952.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938637018203736,1.0,0.0,0.0,3.657896041870117,3.6579201221466064,8.928037686928292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.9267578125,0.0,1541.615234375,1895.4371337890625,0.0,4248.01806640625,0.9070031046867372,1.0,0.0,3.0,1.0,0.0
12242820,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.7051182985305786,0.395234614610672,0.3671422898769378,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7837276458740234,0.5536946654319763,0.3747453391551971,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8763551712036133,0.78800368309021,0.5563905239105225,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6873785257339478,0.3670778274536133,0.3598468899726867,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.588017463684082,0.2271655946969986,1.081663727760315,284.7810974121094,284.95001220703125,299.4065856933594,289.1080322265625,297.82763671875,297.2438049316406,284.7797546386719,1.0,0.7609115839004517,0.3629237115383148,0.3629237115383148,1.0,1.0,-3.4831960201263428,0.940898299217224,2.542297840118408,0.152180328965187,0.8981881141662598,0.8981881141662598,0.0,410.431396484375,410.0,50213.6875,0.0,4850.8076171875,1.0,279.7581787109375,283.04669189453125,292.1725158691406,295.4023742675781,293.1499938964844,293.1499938964844,280.04998779296875,36150.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652931451797485,3.652955532073975,8.903819548322645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.24267578125,0.0,1537.556884765625,1895.4371337890625,0.0,4300.0,0.9060207605361938,1.0,0.0,3.0,1.0,0.0
12242880,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.7051182985305786,0.395234614610672,0.3671422898769378,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7837276458740234,0.5536946654319763,0.3747453391551971,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8763551712036133,0.78800368309021,0.5563905239105225,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6873785257339478,0.3670778274536133,0.3598468899726867,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.588017463684082,0.2271655946969986,1.081663727760315,284.7810974121094,284.95001220703125,299.4065856933594,289.1080322265625,297.82763671875,297.2438049316406,284.7797546386719,1.0,0.7609115839004517,0.3629237115383148,0.3629237115383148,1.0,1.0,-3.4831960201263428,0.940898299217224,2.542297840118408,0.152180328965187,0.8981881141662598,0.8981881141662598,0.0,410.431396484375,410.0,50213.6875,0.0,4850.8076171875,1.0,279.7581787109375,283.04669189453125,292.1725158691406,295.4023742675781,293.1499938964844,293.1499938964844,280.04998779296875,36150.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652931451797485,3.652955532073975,8.903819548322645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.24267578125,0.0,1537.556884765625,1895.4371337890625,0.0,4300.0,0.9060207605361938,1.0,0.0,3.0,1.0,0.0
12242940,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7041271924972534,0.3942968845367431,0.3658666312694549,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7827248573303223,0.5523096323013306,0.3735348582267761,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8772172331809998,0.7914409041404724,0.5582913160324097,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6869046688079834,0.366852730512619,0.3593345284461975,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5875162482261658,0.2269646823406219,1.0798454284667969,284.9395751953125,284.95001220703125,299.38262939453125,289.1093139648437,297.8201599121094,297.2435607910156,284.94061279296875,1.0,0.7605376839637756,0.3624904453754425,0.3624904453754425,1.0,1.0,-3.479050636291504,0.9382471442222596,2.5408034324646,0.1502938270568847,0.8993522524833679,0.8993522524833679,0.0,410.5701599121094,410.0,49022.34765625,0.0,4840.1171875,1.0,280.0422058105469,283.248779296875,292.08758544921875,295.1874084472656,293.1499938964844,293.1499938964844,280.3500061035156,36041.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947484135627748,1.0,0.0,0.0,3.650679349899292,3.650703430175781,8.892844221009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.310546875,0.0,1534.235107421875,1895.4371337890625,0.0,4255.544921875,0.905468225479126,1.0,0.0,3.0,1.0,0.0
12243000,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7041271924972534,0.3942968845367431,0.3658666312694549,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7827248573303223,0.5523096323013306,0.3735348582267761,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8772172331809998,0.7914409041404724,0.5582913160324097,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6869046688079834,0.366852730512619,0.3593345284461975,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5875162482261658,0.2269646823406219,1.0798454284667969,284.9395751953125,284.95001220703125,299.38262939453125,289.1093139648437,297.8201599121094,297.2435607910156,284.94061279296875,1.0,0.7605376839637756,0.3624904453754425,0.3624904453754425,1.0,1.0,-3.479050636291504,0.9382471442222596,2.5408034324646,0.1502938270568847,0.8993522524833679,0.8993522524833679,0.0,410.5701599121094,410.0,49022.34765625,0.0,4840.1171875,1.0,280.0422058105469,283.248779296875,292.08758544921875,295.1874084472656,293.1499938964844,293.1499938964844,280.3500061035156,36041.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947484135627748,1.0,0.0,0.0,3.650679349899292,3.650703430175781,8.892844221009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.310546875,0.0,1534.235107421875,1895.4371337890625,0.0,4255.544921875,0.905468225479126,1.0,0.0,3.0,1.0,0.0
12243060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7046520709991455,0.3946216106414795,0.3658879697322845,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.783094584941864,0.5522557497024536,0.3732833862304687,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.879540205001831,0.7964518666267395,0.5615000128746033,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6877562999725342,0.3676804304122925,0.3598456382751465,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.5883345603942871,0.227575808763504,1.0814940929412842,285.121337890625,284.95001220703125,299.3578796386719,289.1099853515625,297.8235168457031,297.2578125,285.1226501464844,1.0,0.7607583403587341,0.362179696559906,0.362179696559906,1.0,1.0,-3.4850914478302,0.9392098188400269,2.545881509780884,0.1498203873634338,0.903152883052826,0.903152883052826,0.0,409.480224609375,410.0,47929.37109375,0.0,4850.48193359375,1.0,280.3417663574219,283.4721374511719,292.0658264160156,295.0776062011719,293.1499938964844,293.1499938964844,280.04998779296875,35846.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827502369880676,1.0,0.0,0.0,3.655805349349976,3.655829429626465,8.917834293242777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0556640625,0.0,1538.4866943359375,1895.4371337890625,0.0,4152.58349609375,0.9064877033233644,1.0,0.0,3.0,1.0,0.0
12243120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7046520709991455,0.3946216106414795,0.3658879697322845,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.783094584941864,0.5522557497024536,0.3732833862304687,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.879540205001831,0.7964518666267395,0.5615000128746033,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6877562999725342,0.3676804304122925,0.3598456382751465,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.5883345603942871,0.227575808763504,1.0814940929412842,285.121337890625,284.95001220703125,299.3578796386719,289.1099853515625,297.8235168457031,297.2578125,285.1226501464844,1.0,0.7607583403587341,0.362179696559906,0.362179696559906,1.0,1.0,-3.4850914478302,0.9392098188400269,2.545881509780884,0.1498203873634338,0.903152883052826,0.903152883052826,0.0,409.480224609375,410.0,47929.37109375,0.0,4850.48193359375,1.0,280.3417663574219,283.4721374511719,292.0658264160156,295.0776062011719,293.1499938964844,293.1499938964844,280.04998779296875,35846.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827502369880676,1.0,0.0,0.0,3.655805349349976,3.655829429626465,8.917834293242777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0556640625,0.0,1538.4866943359375,1895.4371337890625,0.0,4152.58349609375,0.9064877033233644,1.0,0.0,3.0,1.0,0.0
12243180,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7045977115631104,0.3937965631484985,0.3655755519866943,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.782998263835907,0.5512492060661316,0.3729120790958404,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.880973219871521,0.7991511821746826,0.5638338923454285,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6881898045539856,0.3678174018859863,0.3602535426616668,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5888620615005493,0.2277931720018386,1.0833075046539309,284.9669494628906,284.95001220703125,299.3353881835937,289.1100158691406,297.81549072265625,297.2557373046875,284.9653625488281,1.0,0.7611454725265503,0.3619062602519989,0.3619062602519989,1.0,1.0,-3.489570140838623,0.9397848844528198,2.5497851371765137,0.1495940238237381,0.9020498991012572,0.9020498991012572,0.0,409.2777099609375,410.0,49102.3828125,0.0,4861.76220703125,1.0,280.06207275390625,283.27447509765625,292.14801025390625,295.3009033203125,293.1499938964844,293.1499938964844,280.04998779296875,35946.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931493997573853,1.0,0.0,0.0,3.658116340637207,3.658140420913696,8.929113164413138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.328125,0.0,1541.8189697265625,1895.4371337890625,0.0,4241.93310546875,0.9070447683334352,1.0,0.0,3.0,1.0,0.0
12243240,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7044617533683777,0.3936130702495575,0.3654268980026245,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7828710079193115,0.5510374903678894,0.3727871775627136,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8810386657714844,0.7994301319122314,0.5640362501144409,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6881428956985474,0.3677783608436584,0.3602352738380432,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.5888330340385437,0.2277780920267105,1.083322048187256,284.9623718261719,284.95001220703125,299.332275390625,289.1099853515625,297.8137512207031,297.25457763671875,284.9613037109375,1.0,0.7611640691757202,0.3618689477443695,0.3618689477443695,1.0,1.0,-3.4894163608551025,0.9396198987960817,2.5497965812683105,0.1494808197021484,0.902012050151825,0.902012050151825,0.0,409.364501953125,410.0,49114.4609375,0.0,4861.85009765625,1.0,280.0577697753906,283.2694396972656,292.14581298828125,295.2951354980469,293.1499938964844,293.1499938964844,279.75,35954.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938217997550964,1.0,0.0,0.0,3.658207416534424,3.658231496810913,8.929557111514441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.47802734375,0.0,1541.975341796875,1895.4371337890625,0.0,4247.6611328125,0.907073736190796,1.0,0.0,3.0,1.0,0.0
12243300,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7037729024887085,0.3925829529762268,0.3646992444992065,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.782224178314209,0.5498844981193542,0.3721767067909241,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8811973929405212,0.800214409828186,0.5647752285003662,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.6878288984298706,0.3674125075340271,0.3600551784038543,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.5885826349258423,0.2275630980730056,1.0829789638519287,284.8260192871094,284.95001220703125,299.31915283203125,289.1097106933594,297.8042907714844,297.2470092773437,284.8193664550781,1.0,0.7611615061759949,0.3617135882377624,0.3617135882377624,1.0,1.0,-3.487757682800293,0.938607096672058,2.5491507053375244,0.148931086063385,0.8998554944992065,0.8998554944992065,0.0,409.8095703125,410.0,50117.9765625,0.0,4859.86572265625,1.0,279.8009948730469,283.0946655273437,292.1798400878906,295.45294189453125,293.1499938964844,293.1499938964844,279.75,36062.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656824111938477,3.656848192214966,8.922805818656343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.48388671875,0.0,1541.2392578125,1895.4371337890625,0.0,4300.0,0.9068014025688172,1.0,0.0,3.0,1.0,0.0
12243360,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7027421593666077,0.3913308084011078,0.3636630475521087,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7812660336494446,0.5484769940376282,0.3713275790214538,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8810239434242249,0.8007200360298157,0.5651865005493164,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.6872073411941528,0.3668329417705536,0.3596121966838836,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.5880073308944702,0.2271624952554702,1.0816659927368164,284.77899169921875,284.95001220703125,299.3058166503906,289.1092834472656,297.79296875,297.23712158203125,284.7776794433594,1.0,0.7609623074531555,0.3614876866340637,0.3614876866340637,1.0,1.0,-3.4834392070770264,0.9365438222885132,2.546895265579224,0.1479144990444183,0.8982052803039551,0.8982052803039551,0.0,410.4810485839844,410.0,50190.29296875,0.0,4851.8154296875,1.0,279.7580871582031,283.0447998046875,292.1742248535156,295.4032897949219,293.1499938964844,293.1499938964844,280.04998779296875,36152.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653152704238892,3.653176784515381,8.904897867978434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.52099609375,0.0,1537.8223876953125,1895.4371337890625,0.0,4300.0,0.9060718417167664,1.0,0.0,3.0,1.0,0.0
12243420,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7017248868942261,0.3903667628765106,0.3623683750629425,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7802441716194153,0.5470635890960693,0.370102047920227,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8817881941795349,0.8039080500602722,0.5669276714324951,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6867422461509705,0.3666258454322815,0.3591204583644867,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.5874931216239929,0.2269520908594131,1.0798094272613523,284.9370422363281,284.95001220703125,299.27838134765625,289.1078491210937,297.7842102050781,297.23638916015625,284.9380798339844,1.0,0.7605617046356201,0.3610358536243438,0.3610358536243438,1.0,1.0,-3.479032039642334,0.9337511658668518,2.545280933380127,0.1460102647542953,0.8993340134620667,0.8993340134620667,0.0,410.6258544921875,410.0,48991.34765625,0.0,4840.43212890625,1.0,280.04217529296875,283.2466735839844,292.0865173339844,295.1853332519531,293.1499938964844,293.1499938964844,280.3500061035156,36044.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948292970657348,1.0,0.0,0.0,3.650784969329834,3.6508090496063232,8.893358085515501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.603515625,0.0,1534.3765869140625,1895.4371337890625,0.0,4256.232421875,0.905493974685669,1.0,0.0,3.0,1.0,0.0
12243480,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7017248868942261,0.3903667628765106,0.3623683750629425,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7802441716194153,0.5470635890960693,0.370102047920227,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8817881941795349,0.8039080500602722,0.5669276714324951,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6867422461509705,0.3666258454322815,0.3591204583644867,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.5874931216239929,0.2269520908594131,1.0798094272613523,284.9370422363281,284.95001220703125,299.27838134765625,289.1078491210937,297.7842102050781,297.23638916015625,284.9380798339844,1.0,0.7605617046356201,0.3610358536243438,0.3610358536243438,1.0,1.0,-3.479032039642334,0.9337511658668518,2.545280933380127,0.1460102647542953,0.8993340134620667,0.8993340134620667,0.0,410.6258544921875,410.0,48991.34765625,0.0,4840.43212890625,1.0,280.04217529296875,283.2466735839844,292.0865173339844,295.1853332519531,293.1499938964844,293.1499938964844,280.3500061035156,36044.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948292970657348,1.0,0.0,0.0,3.650784969329834,3.6508090496063232,8.893358085515501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.603515625,0.0,1534.3765869140625,1895.4371337890625,0.0,4256.232421875,0.905493974685669,1.0,0.0,3.0,1.0,0.0
12243540,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7022115588188171,0.3906497657299042,0.3623570203781128,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7805740833282471,0.5469629168510437,0.3698237836360931,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8839581608772278,0.8085311055183411,0.5698896050453186,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.687577486038208,0.3674434721469879,0.3596303761005401,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.5882861614227295,0.2275481671094894,1.0814064741134644,285.11798095703125,284.95001220703125,299.25,289.10565185546875,297.7853698730469,297.2492370605469,285.1192321777344,1.0,0.7607434391975403,0.3605840504169464,0.3605840504169464,1.0,1.0,-3.484627723693848,0.9341380596160888,2.550489664077759,0.1451282352209091,0.9030844569206238,0.9030844569206238,0.0,409.5610961914063,410.0,47887.484375,0.0,4849.708984375,1.0,280.3417663574219,283.469482421875,292.0617980957031,295.0719909667969,293.1499938964844,293.1499938964844,280.04998779296875,35850.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982889711856842,1.0,0.0,0.0,3.6557579040527344,3.655781984329224,8.917603508962202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.41015625,0.0,1538.4654541015625,1895.4371337890625,0.0,4153.791015625,0.906479835510254,1.0,0.0,3.0,1.0,0.0
12243600,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7022115588188171,0.3906497657299042,0.3623570203781128,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7805740833282471,0.5469629168510437,0.3698237836360931,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8839581608772278,0.8085311055183411,0.5698896050453186,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.687577486038208,0.3674434721469879,0.3596303761005401,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.5882861614227295,0.2275481671094894,1.0814064741134644,285.11798095703125,284.95001220703125,299.25,289.10565185546875,297.7853698730469,297.2492370605469,285.1192321777344,1.0,0.7607434391975403,0.3605840504169464,0.3605840504169464,1.0,1.0,-3.484627723693848,0.9341380596160888,2.550489664077759,0.1451282352209091,0.9030844569206238,0.9030844569206238,0.0,409.5610961914063,410.0,47887.484375,0.0,4849.708984375,1.0,280.3417663574219,283.469482421875,292.0617980957031,295.0719909667969,293.1499938964844,293.1499938964844,280.04998779296875,35850.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982889711856842,1.0,0.0,0.0,3.6557579040527344,3.655781984329224,8.917603508962202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.41015625,0.0,1538.4654541015625,1895.4371337890625,0.0,4153.791015625,0.906479835510254,1.0,0.0,3.0,1.0,0.0
12243660,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7018505930900574,0.3894321918487549,0.3617771565914154,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7801892161369324,0.5455256104469299,0.3692348301410675,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8851488828659058,0.8108776211738586,0.5720548629760742,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6878016591072083,0.3673363924026489,0.3599064648151397,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.5885907411575317,0.2275428175926208,1.0826904773712158,284.95709228515625,284.95001220703125,299.2176818847656,289.1005554199219,297.7716979980469,297.2431030273437,284.95587158203125,1.0,0.761043131351471,0.3602716326713562,0.3602716326713562,1.0,1.0,-3.487416505813598,0.934031069278717,2.5533854961395264,0.1446996331214904,0.9018634557724,0.9018634557724,0.0,409.609375,410.0,49046.0390625,0.0,4857.759765625,1.0,280.0577697753906,283.265380859375,292.1375427246094,295.2846374511719,293.1499938964844,293.1499938964844,279.75,35960.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941776394844056,1.0,0.0,0.0,3.6579437255859375,3.6579678058624254,8.928270744945621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.4150390625,0.0,1541.7275390625,1895.4371337890625,0.0,4250.6904296875,0.907018542289734,1.0,0.0,3.0,1.0,0.0
12243720,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7018505930900574,0.3894321918487549,0.3617771565914154,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7801892161369324,0.5455256104469299,0.3692348301410675,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8851488828659058,0.8108776211738586,0.5720548629760742,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6878016591072083,0.3673363924026489,0.3599064648151397,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.5885907411575317,0.2275428175926208,1.0826904773712158,284.95709228515625,284.95001220703125,299.2176818847656,289.1005554199219,297.7716979980469,297.2431030273437,284.95587158203125,1.0,0.761043131351471,0.3602716326713562,0.3602716326713562,1.0,1.0,-3.487416505813598,0.934031069278717,2.5533854961395264,0.1446996331214904,0.9018634557724,0.9018634557724,0.0,409.609375,410.0,49046.0390625,0.0,4857.759765625,1.0,280.0577697753906,283.265380859375,292.1375427246094,295.2846374511719,293.1499938964844,293.1499938964844,279.75,35960.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941776394844056,1.0,0.0,0.0,3.6579437255859375,3.6579678058624254,8.928270744945621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.4150390625,0.0,1541.7275390625,1895.4371337890625,0.0,4250.6904296875,0.907018542289734,1.0,0.0,3.0,1.0,0.0
12243780,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.6996809840202332,0.3867062330245971,0.3596832156181335,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.7781738042831421,0.5424960851669312,0.3675194084644317,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8845703601837158,0.8112687468528748,0.5726422071456909,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.6864078640937805,0.3659189939498901,0.3589168787002563,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.587182879447937,0.2264309078454971,1.0792086124420166,284.7687072753906,284.95001220703125,299.1788024902344,289.0905456542969,297.744140625,297.2208251953125,284.7671203613281,1.0,0.7605395317077637,0.359959214925766,0.359959214925766,1.0,1.0,-3.477291345596313,0.9298389554023744,2.547452449798584,0.1429938673973083,0.89788818359375,0.89788818359375,0.0,411.1069030761719,410.0,50056.62109375,0.0,4838.4462890625,1.0,279.7582092285156,283.0371398925781,292.1595764160156,295.3836364746094,293.1499938964844,293.1499938964844,280.04998779296875,36164.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652479648590088,3.652503728866577,8.901616865841788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.7138671875,0.0,1537.1605224609375,1895.4371337890625,0.0,4300.0,0.905928373336792,1.0,0.0,3.0,1.0,0.0
12243840,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.6996809840202332,0.3867062330245971,0.3596832156181335,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.7781738042831421,0.5424960851669312,0.3675194084644317,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8845703601837158,0.8112687468528748,0.5726422071456909,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.6864078640937805,0.3659189939498901,0.3589168787002563,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.587182879447937,0.2264309078454971,1.0792086124420166,284.7687072753906,284.95001220703125,299.1788024902344,289.0905456542969,297.744140625,297.2208251953125,284.7671203613281,1.0,0.7605395317077637,0.359959214925766,0.359959214925766,1.0,1.0,-3.477291345596313,0.9298389554023744,2.547452449798584,0.1429938673973083,0.89788818359375,0.89788818359375,0.0,411.1069030761719,410.0,50056.62109375,0.0,4838.4462890625,1.0,279.7582092285156,283.0371398925781,292.1595764160156,295.3836364746094,293.1499938964844,293.1499938964844,280.04998779296875,36164.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652479648590088,3.652503728866577,8.901616865841788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.7138671875,0.0,1537.1605224609375,1895.4371337890625,0.0,4300.0,0.905928373336792,1.0,0.0,3.0,1.0,0.0
12243900,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6985657811164856,0.3856967389583587,0.3585492670536041,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7771232724189758,0.5412461161613464,0.3665526807308197,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8843012452125549,0.8120669722557068,0.5728997588157654,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6856223344802856,0.3653358519077301,0.3582451045513153,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5862980484962463,0.2258741110563278,1.076488018035889,284.8826599121094,284.95001220703125,299.15704345703125,289.0837707519531,297.7333679199219,297.214599609375,284.8883361816406,1.0,0.7600444555282593,0.3598030209541321,0.3598030209541321,1.0,1.0,-3.4704902172088623,0.9271984696388244,2.5432918071746826,0.1418363749980926,0.8985317349433899,0.8985317349433899,0.0,411.6860046386719,410.0,48965.65625,0.0,4823.00146484375,1.0,280.0014038085937,283.191162109375,292.0799560546875,295.1531982421875,293.1499938964844,293.1499938964844,280.04998779296875,36116.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986087083816528,1.0,0.0,0.0,3.650044918060303,3.650068998336792,8.889753075891349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.361328125,0.0,1534.0892333984375,1895.4371337890625,0.0,4288.2607421875,0.9054020047187804,1.0,0.0,3.0,1.0,0.0
12243960,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6980805993080139,0.3851461708545685,0.3579123020172119,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7766187191009521,0.5404410362243652,0.3659180700778961,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8846867084503174,0.8134875893592834,0.5737338662147522,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.6853353977203369,0.3650779128074646,0.3578886687755584,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.5858548879623413,0.2255338132381439,1.074601650238037,284.9193725585937,284.95001220703125,299.1337585449219,289.0758972167969,297.72662353515625,297.2142639160156,284.9200744628906,1.0,0.7596427202224731,0.3596799075603485,0.3596799075603485,1.0,1.0,-3.466932773590088,0.9256852269172668,2.541247606277466,0.1410648375749588,0.89873206615448,0.89873206615448,0.0,411.6402282714844,410.0,48766.11328125,0.0,4812.8818359375,1.0,280.0423278808594,283.2337341308594,292.0579833984375,295.1488952636719,293.1499938964844,293.1499938964844,280.3500061035156,36065.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99570494890213,1.0,0.0,0.0,3.649381875991821,3.649405956268311,8.886524369700055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.751953125,0.0,1532.9683837890625,1895.4371337890625,0.0,4263.6708984375,0.905192732810974,1.0,0.0,3.0,1.0,0.0
12244020,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.6979274749755859,0.3847371935844421,0.3573296666145324,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.77635258436203,0.5395806431770325,0.3651792407035827,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8862325549125671,0.8172019124031067,0.5760876536369324,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.6854947805404663,0.3651649355888366,0.3577603697776794,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.5856984257698059,0.2253060489892959,1.072783350944519,285.0914001464844,284.95001220703125,299.0829467773437,289.0569763183594,297.7180480957031,297.2216186523437,285.09234619140625,1.0,0.7591710686683655,0.3594336807727813,0.3594336807727813,1.0,1.0,-3.465443849563598,0.9244565367698668,2.540987491607666,0.1401207894086837,0.9020696878433228,0.9020696878433228,0.0,410.8956909179688,410.0,47554.11328125,0.0,4804.37109375,1.0,280.3417663574219,283.45025634765625,292.01483154296875,295.0115051269531,293.1499938964844,293.1499938964844,280.04998779296875,35881.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841123223304749,1.0,0.0,0.0,3.65323543548584,3.653259515762329,8.905301456252346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.7119140625,0.0,1535.8857421875,1895.4371337890625,0.0,4164.36572265625,0.9059351682662964,1.0,0.0,3.0,1.0,0.0
12244080,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.6979274749755859,0.3847371935844421,0.3573296666145324,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.77635258436203,0.5395806431770325,0.3651792407035827,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8862325549125671,0.8172019124031067,0.5760876536369324,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.6854947805404663,0.3651649355888366,0.3577603697776794,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.5856984257698059,0.2253060489892959,1.072783350944519,285.0914001464844,284.95001220703125,299.0829467773437,289.0569763183594,297.7180480957031,297.2216186523437,285.09234619140625,1.0,0.7591710686683655,0.3594336807727813,0.3594336807727813,1.0,1.0,-3.465443849563598,0.9244565367698668,2.540987491607666,0.1401207894086837,0.9020696878433228,0.9020696878433228,0.0,410.8956909179688,410.0,47554.11328125,0.0,4804.37109375,1.0,280.3417663574219,283.45025634765625,292.01483154296875,295.0115051269531,293.1499938964844,293.1499938964844,280.04998779296875,35881.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841123223304749,1.0,0.0,0.0,3.65323543548584,3.653259515762329,8.905301456252346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.7119140625,0.0,1535.8857421875,1895.4371337890625,0.0,4164.36572265625,0.9059351682662964,1.0,0.0,3.0,1.0,0.0
12244140,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.6970123648643494,0.3829360902309418,0.3561999201774597,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7754596471786499,0.5374783277511597,0.3641344010829925,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8869036436080933,0.8187121152877808,0.5776680707931519,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6851280927658081,0.3644250035285949,0.3574119806289673,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.5851150751113892,0.2245635390281677,1.0706239938735962,284.9213256835937,284.95001220703125,299.0267639160156,289.03399658203125,297.6953125,297.2118225097656,284.9197998046875,1.0,0.7587438225746155,0.3591874539852142,0.3591874539852142,1.0,1.0,-3.461189746856689,0.922337770462036,2.5388519763946533,0.1391752064228058,0.9003088474273682,0.9003088474273682,0.0,411.0662841796875,410.0,48595.01953125,0.0,4793.6064453125,1.0,280.05780029296875,283.2398986816406,292.0709533691406,295.197021484375,293.1499938964844,293.1499938964844,279.75,36005.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954010844230652,1.0,0.0,0.0,3.653807401657105,3.6538314819335938,8.908090194381657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.041015625,0.0,1537.446044921875,1895.4371337890625,0.0,4261.0908203125,0.906122088432312,1.0,0.0,3.0,1.0,0.0
