time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244200,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.6970123648643494,0.3829360902309418,0.3561999201774597,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7754596471786499,0.5374783277511597,0.3641344010829925,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8869036436080933,0.8187121152877808,0.5776680707931519,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6851280927658081,0.3644250035285949,0.3574119806289673,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.5851150751113892,0.2245635390281677,1.0706239938735962,284.9213256835937,284.95001220703125,299.0267639160156,289.03399658203125,297.6953125,297.2118225097656,284.9197998046875,1.0,0.7587438225746155,0.3591874539852142,0.3591874539852142,1.0,1.0,-3.461189746856689,0.922337770462036,2.5388519763946533,0.1391752064228058,0.9003088474273682,0.9003088474273682,0.0,411.0662841796875,410.0,48595.01953125,0.0,4793.6064453125,1.0,280.05780029296875,283.2398986816406,292.0709533691406,295.197021484375,293.1499938964844,293.1499938964844,279.75,36005.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954010844230652,1.0,0.0,0.0,3.653807401657105,3.6538314819335938,8.908090194381657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.041015625,0.0,1537.446044921875,1895.4371337890625,0.0,4261.0908203125,0.906122088432312,1.0,0.0,3.0,1.0,0.0
12244260,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.6945253014564514,0.3797976970672607,0.3537115156650543,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.773178219795227,0.5339601635932922,0.3620779812335968,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.8860247135162354,0.8183913230895996,0.5777520537376404,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.6834021210670471,0.3625611960887909,0.3559707701206207,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.5831188559532166,0.2229251265525818,1.064600706100464,284.725830078125,284.95001220703125,298.9656066894531,289.0072326660156,297.6606140136719,297.18780517578125,284.7239990234375,1.0,0.7575993537902832,0.3589406311511993,0.3589406311511993,1.0,1.0,-3.445797204971313,0.916686475276947,2.5291106700897217,0.1371151059865951,0.8957131505012512,0.8957131505012512,0.0,412.4090270996094,410.0,49507.9375,0.0,4759.12890625,1.0,279.7582397460937,283.0071105957031,292.0792236328125,295.2742004394531,293.1499938964844,293.1499938964844,280.04998779296875,36222.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646204233169556,3.646228313446045,8.871055570125463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.83056640625,0.0,1530.6162109375,1895.4371337890625,0.0,4300.0,0.9045639038085938,1.0,0.0,3.0,1.0,0.0
12244320,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.6945253014564514,0.3797976970672607,0.3537115156650543,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.773178219795227,0.5339601635932922,0.3620779812335968,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.8860247135162354,0.8183913230895996,0.5777520537376404,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.6834021210670471,0.3625611960887909,0.3559707701206207,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.5831188559532166,0.2229251265525818,1.064600706100464,284.725830078125,284.95001220703125,298.9656066894531,289.0072326660156,297.6606140136719,297.18780517578125,284.7239990234375,1.0,0.7575993537902832,0.3589406311511993,0.3589406311511993,1.0,1.0,-3.445797204971313,0.916686475276947,2.5291106700897217,0.1371151059865951,0.8957131505012512,0.8957131505012512,0.0,412.4090270996094,410.0,49507.9375,0.0,4759.12890625,1.0,279.7582397460937,283.0071105957031,292.0792236328125,295.2742004394531,293.1499938964844,293.1499938964844,280.04998779296875,36222.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646204233169556,3.646228313446045,8.871055570125463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.83056640625,0.0,1530.6162109375,1895.4371337890625,0.0,4300.0,0.9045639038085938,1.0,0.0,3.0,1.0,0.0
12244380,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6927229762077332,0.3779396116733551,0.3516689538955688,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7714636921882629,0.5315601229667664,0.3602461218833923,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8858773708343506,0.8199014663696289,0.5783425569534302,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6821125149726868,0.3613888919353485,0.3546206951141357,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.5813882350921631,0.2216508835554123,1.0582287311553955,284.8707275390625,284.95001220703125,298.902587890625,288.97833251953125,297.6378173828125,297.180419921875,284.8714599609375,1.0,0.7562111020088196,0.3587036430835724,0.3587036430835724,1.0,1.0,-3.431602954864502,0.9114608764648438,2.520142078399658,0.1349227577447891,0.8959164023399353,0.8959164023399353,0.0,412.7709045410156,410.0,48158.56640625,0.0,4722.41845703125,1.0,280.0408935546875,283.1996765136719,291.96124267578125,295.01861572265625,293.1499938964844,293.1499938964844,280.04998779296875,36133.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962358474731444,1.0,0.0,0.0,3.640793800354004,3.640817642211914,8.844747299008304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.56298828125,0.0,1523.94677734375,1895.4371337890625,0.0,4268.17529296875,0.903320014476776,1.0,0.0,3.0,1.0,0.0
12244440,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6926867365837097,0.3778819441795349,0.3516153693199157,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7714259028434753,0.531480610370636,0.3601916432380676,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8859102725982666,0.8199878931045532,0.5784022212028503,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6820905804634094,0.3613562881946563,0.354586660861969,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.5813462138175964,0.2216099053621292,1.0580302476882937,284.8714904785156,284.95001220703125,298.89990234375,288.97705078125,297.63702392578125,297.1803894042969,284.8720703125,1.0,0.7561622262001038,0.358693778514862,0.358693778514862,1.0,1.0,-3.431236743927002,0.9113145470619202,2.5199222564697266,0.1348562240600586,0.8958845138549805,0.8958845138549805,0.0,412.75048828125,410.0,48147.38671875,0.0,4721.30029296875,1.0,280.0421447753906,283.20074462890625,291.9601745605469,295.01824951171875,293.1499938964844,293.1499938964844,280.3500061035156,36132.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961214661598206,1.0,0.0,0.0,3.640622138977051,3.64064621925354,8.843914542921993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.56298828125,0.0,1523.746337890625,1895.4371337890625,0.0,4267.205078125,0.9032796025276184,1.0,0.0,3.0,1.0,0.0
12244500,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6923345327377319,0.3774121105670929,0.3510319292545318,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7710455656051636,0.5307376980781555,0.3595809936523437,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8864126205444336,0.8214387893676758,0.5792266130447388,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6819115877151489,0.3611372411251068,0.3542427122592926,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.5809234976768494,0.2212312519550323,1.0558477640151978,285.000244140625,284.95001220703125,298.8654479980469,288.96075439453125,297.6292724609375,297.1825561523437,285.0064697265625,1.0,0.7556072473526001,0.3585703670978546,0.3585703670978546,1.0,1.0,-3.427433729171753,0.9097321629524232,2.5177013874053955,0.1340735852718353,0.8974722027778625,0.8974722027778625,0.0,412.4196472167969,410.0,47052.765625,0.0,4709.00439453125,1.0,280.29852294921875,283.3703308105469,291.90289306640625,294.8316650390625,293.1499938964844,293.1499938964844,280.3500061035156,36033.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881740212440492,1.0,0.0,0.0,3.640174150466919,3.640197992324829,8.841737439979624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.1494140625,0.0,1522.51123046875,1895.4371337890625,0.0,4199.3603515625,0.9031481742858888,1.0,0.0,3.0,1.0,0.0
12244560,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.692304253578186,0.3771441578865051,0.3507338166236877,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7709506154060364,0.530222475528717,0.3591883480548858,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8872231841087341,0.8231263160705566,0.5803534984588623,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6820188760757446,0.3611124157905578,0.3541419506072998,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.5808010101318359,0.2210133969783783,1.0545209646224976,285.0400085449219,284.95001220703125,298.8300170898437,288.94366455078125,297.623291015625,297.1872863769531,285.040771484375,1.0,0.7552193999290466,0.3585638403892517,0.3585638403892517,1.0,1.0,-3.426035165786743,0.909247100353241,2.5167880058288574,0.1338636577129364,0.8985103964805603,0.8985103964805603,0.0,411.866455078125,410.0,46872.71484375,0.0,4701.96533203125,1.0,280.341796875,283.4154663085937,291.9004821777344,294.8595886230469,293.1499938964844,293.1499938964844,280.6499938964844,35953.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984291970729828,1.0,0.0,0.0,3.6418185234069824,3.6418423652648926,8.8497273509347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.45556640625,0.0,1523.735595703125,1895.4371337890625,0.0,4165.91845703125,0.903430163860321,1.0,0.0,3.0,1.0,0.0
12244620,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.6924328207969666,0.3768896758556366,0.3503835797309875,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.7709448337554932,0.5295370817184448,0.3586345613002777,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.8889639377593994,0.8268301486968994,0.5827968716621399,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.6824623942375183,0.3613764941692352,0.3542506098747253,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.5808631777763367,0.2208552956581115,1.0532023906707764,285.21075439453125,284.95001220703125,298.75634765625,288.90740966796875,297.6126403808594,297.19940185546875,285.2115783691406,1.0,0.7547969222068787,0.3585508465766907,0.3585508465766907,1.0,1.0,-3.426141262054444,0.9092427492141724,2.5168986320495605,0.1338013857603073,0.9034335613250732,0.9034335613250732,0.0,410.8505554199219,410.0,45686.41796875,0.0,4696.318359375,1.0,280.6417236328125,283.6300964355469,291.86376953125,294.7433166503906,293.1499938964844,293.1499938964844,280.3500061035156,35739.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972874641418457,1.0,0.0,0.0,3.650975227355957,3.6509993076324463,8.89428577011131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.1162109375,0.0,1532.30419921875,1895.4371337890625,0.0,4066.484375,0.9053334593772888,1.0,0.0,3.0,1.0,0.0
12244680,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.6924328207969666,0.3768896758556366,0.3503835797309875,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.7709448337554932,0.5295370817184448,0.3586345613002777,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.8889639377593994,0.8268301486968994,0.5827968716621399,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.6824623942375183,0.3613764941692352,0.3542506098747253,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.5808631777763367,0.2208552956581115,1.0532023906707764,285.21075439453125,284.95001220703125,298.75634765625,288.90740966796875,297.6126403808594,297.19940185546875,285.2115783691406,1.0,0.7547969222068787,0.3585508465766907,0.3585508465766907,1.0,1.0,-3.426141262054444,0.9092427492141724,2.5168986320495605,0.1338013857603073,0.9034335613250732,0.9034335613250732,0.0,410.8505554199219,410.0,45686.41796875,0.0,4696.318359375,1.0,280.6417236328125,283.6300964355469,291.86376953125,294.7433166503906,293.1499938964844,293.1499938964844,280.3500061035156,35739.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972874641418457,1.0,0.0,0.0,3.650975227355957,3.6509993076324463,8.89428577011131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.1162109375,0.0,1532.30419921875,1895.4371337890625,0.0,4066.484375,0.9053334593772888,1.0,0.0,3.0,1.0,0.0
12244740,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.691468358039856,0.3750461935997009,0.3492487967014313,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7700102925300598,0.5273793339729309,0.3575827479362488,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8894966244697571,0.8280315399169922,0.5842069387435913,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6820725202560425,0.3606100380420685,0.3539187908172607,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.5801954865455627,0.2200405746698379,1.0508636236190796,285.0361022949219,284.95001220703125,298.6793518066406,288.8685607910156,297.585693359375,297.1907958984375,285.03436279296875,1.0,0.7543576955795288,0.3585378527641296,0.3585378527641296,1.0,1.0,-3.421469688415528,0.9077096581459044,2.513760089874268,0.1335252225399017,0.9031765460968018,0.9031765460968018,0.0,411.1004638671875,410.0,46724.4765625,0.0,4685.0654296875,1.0,280.3577880859375,283.41485595703125,291.911865234375,294.9237670898437,293.1499938964844,293.1499938964844,280.04998779296875,35848.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856736660003662,1.0,0.0,0.0,3.657382249832153,3.6574063301086426,8.925529755288153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.173828125,0.0,1540.2603759765625,1895.4371337890625,0.0,4177.84326171875,0.9068145155906676,1.0,0.0,3.0,1.0,0.0
12244800,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.691468358039856,0.3750461935997009,0.3492487967014313,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7700102925300598,0.5273793339729309,0.3575827479362488,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8894966244697571,0.8280315399169922,0.5842069387435913,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6820725202560425,0.3606100380420685,0.3539187908172607,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.5801954865455627,0.2200405746698379,1.0508636236190796,285.0361022949219,284.95001220703125,298.6793518066406,288.8685607910156,297.585693359375,297.1907958984375,285.03436279296875,1.0,0.7543576955795288,0.3585378527641296,0.3585378527641296,1.0,1.0,-3.421469688415528,0.9077096581459044,2.513760089874268,0.1335252225399017,0.9031765460968018,0.9031765460968018,0.0,411.1004638671875,410.0,46724.4765625,0.0,4685.0654296875,1.0,280.3577880859375,283.41485595703125,291.911865234375,294.9237670898437,293.1499938964844,293.1499938964844,280.04998779296875,35848.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856736660003662,1.0,0.0,0.0,3.657382249832153,3.6574063301086426,8.925529755288153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.173828125,0.0,1540.2603759765625,1895.4371337890625,0.0,4177.84326171875,0.9068145155906676,1.0,0.0,3.0,1.0,0.0
12244860,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.688840925693512,0.3717921078205108,0.3466766774654388,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.7676166892051697,0.5237131714820862,0.3554460704326629,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8883946537971497,0.8272810578346252,0.5840169787406921,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6802253127098083,0.358622670173645,0.3523872494697571,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.5779873132705688,0.2182611972093582,1.044306397438049,284.8346862792969,284.95001220703125,298.599365234375,288.8274230957031,297.5461120605469,297.16668701171875,284.83258056640625,1.0,0.7531343102455139,0.3583153486251831,0.3583153486251831,1.0,1.0,-3.4047598838806152,0.901738703250885,2.503021240234375,0.1314276605844497,0.8999937772750854,0.8999937772750854,0.0,412.57025146484375,410.0,47629.5078125,0.0,4648.4052734375,1.0,280.0581970214844,283.1759948730469,291.88232421875,294.97216796875,293.1499938964844,293.1499938964844,279.75,36058.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999829888343811,1.0,0.0,0.0,3.655904769897461,3.65592885017395,8.918320304474037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.24755859375,0.0,1540.1871337890625,1895.4371337890625,0.0,4298.56591796875,0.9066195487976074,1.0,0.0,3.0,1.0,0.0
12244920,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.688840925693512,0.3717921078205108,0.3466766774654388,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.7676166892051697,0.5237131714820862,0.3554460704326629,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8883946537971497,0.8272810578346252,0.5840169787406921,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6802253127098083,0.358622670173645,0.3523872494697571,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.5779873132705688,0.2182611972093582,1.044306397438049,284.8346862792969,284.95001220703125,298.599365234375,288.8274230957031,297.5461120605469,297.16668701171875,284.83258056640625,1.0,0.7531343102455139,0.3583153486251831,0.3583153486251831,1.0,1.0,-3.4047598838806152,0.901738703250885,2.503021240234375,0.1314276605844497,0.8999937772750854,0.8999937772750854,0.0,412.57025146484375,410.0,47629.5078125,0.0,4648.4052734375,1.0,280.0581970214844,283.1759948730469,291.88232421875,294.97216796875,293.1499938964844,293.1499938964844,279.75,36058.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999829888343811,1.0,0.0,0.0,3.655904769897461,3.65592885017395,8.918320304474037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.24755859375,0.0,1540.1871337890625,1895.4371337890625,0.0,4298.56591796875,0.9066195487976074,1.0,0.0,3.0,1.0,0.0
12244980,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.6855806708335876,0.3678810000419616,0.343407928943634,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.7646583914756775,0.5192535519599915,0.3527066707611084,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6276550292969,0.8867447972297668,0.8256183862686157,0.5830898880958557,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.6777359843254089,0.3559337556362152,0.3501072824001312,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.5749446749687195,0.2158517390489578,1.0346475839614868,284.6280517578125,284.95001220703125,298.5168151855469,288.78424072265625,297.5022888183594,297.1378479003906,284.6258544921875,1.0,0.7511398196220398,0.3580928444862366,0.3580928444862366,1.0,1.0,-3.380655527114868,0.893401026725769,2.4872543811798096,0.1285483092069625,0.894013524055481,0.894013524055481,0.0,414.0971374511719,410.0,48394.3203125,0.0,4592.5400390625,1.0,279.7582397460937,282.93585205078125,291.8665771484375,294.9993896484375,293.1499938964844,293.1499938964844,280.04998779296875,36325.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445798873901367,3.644603729248047,8.863152629601245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.51611328125,0.0,1529.5755615234375,1895.4371337890625,0.0,4300.0,0.9042661786079408,1.0,0.0,3.0,1.0,0.0
12245040,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.6855806708335876,0.3678810000419616,0.343407928943634,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.7646583914756775,0.5192535519599915,0.3527066707611084,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6276550292969,0.8867447972297668,0.8256183862686157,0.5830898880958557,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.6777359843254089,0.3559337556362152,0.3501072824001312,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.5749446749687195,0.2158517390489578,1.0346475839614868,284.6280517578125,284.95001220703125,298.5168151855469,288.78424072265625,297.5022888183594,297.1378479003906,284.6258544921875,1.0,0.7511398196220398,0.3580928444862366,0.3580928444862366,1.0,1.0,-3.380655527114868,0.893401026725769,2.4872543811798096,0.1285483092069625,0.894013524055481,0.894013524055481,0.0,414.0971374511719,410.0,48394.3203125,0.0,4592.5400390625,1.0,279.7582397460937,282.93585205078125,291.8665771484375,294.9993896484375,293.1499938964844,293.1499938964844,280.04998779296875,36325.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445798873901367,3.644603729248047,8.863152629601245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.51611328125,0.0,1529.5755615234375,1895.4371337890625,0.0,4300.0,0.9042661786079408,1.0,0.0,3.0,1.0,0.0
12245100,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.6841079592704773,0.366393893957138,0.3418286740779876,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.7633100152015686,0.5174181461334229,0.3513382077217102,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.8861199617385864,0.8255530595779419,0.5827217102050781,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.6765825152397156,0.3548377156257629,0.3489258885383606,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.5734373331069946,0.2147624343633651,1.0294173955917358,284.7364196777344,284.95001220703125,298.4747314453125,288.7619934082031,297.4849853515625,297.1298828125,284.7419128417969,1.0,0.7499746084213257,0.3579815924167633,0.3579815924167633,1.0,1.0,-3.368244171142578,0.8891233205795288,2.47912073135376,0.1269577443599701,0.8936229944229126,0.8936229944229126,0.0,414.51275634765625,410.0,47224.3671875,0.0,4561.8740234375,1.0,280.00115966796875,283.0869140625,291.76690673828125,294.74432373046875,293.1499938964844,293.1499938964844,280.04998779296875,36298.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999788463115692,1.0,0.0,0.0,3.638592004776001,3.63861608505249,8.834053915052209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.79541015625,0.0,1522.7371826171875,1895.4371337890625,0.0,4298.216796875,0.9029637575149536,1.0,0.0,3.0,1.0,0.0
12245160,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.6833036541938782,0.3654052913188934,0.3407844007015228,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.7625261545181274,0.5160729885101318,0.3503357470035553,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8861868977546692,0.8261831402778625,0.5829928517341614,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.6759649515151978,0.3541134893894195,0.3481118381023407,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.572441041469574,0.2139357775449752,1.0252605676651,284.7684326171875,284.95001220703125,298.43212890625,288.7393493652344,297.4725646972656,297.1283874511719,284.7687683105469,1.0,0.7489471435546875,0.3580895960330963,0.3580895960330963,1.0,1.0,-3.3596067428588867,0.8866631984710693,2.4729435443878174,0.1263361126184463,0.8927717804908752,0.8927717804908752,0.0,414.29205322265625,410.0,46937.6015625,0.0,4537.70361328125,1.0,280.04205322265625,283.1268920898437,291.723876953125,294.71319580078125,293.1499938964844,293.1499938964844,280.3500061035156,36263.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967635869979858,1.0,0.0,0.0,3.634138822555542,3.634162664413452,8.812443184069707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.29345703125,0.0,1517.5543212890625,1895.4371337890625,0.0,4272.6494140625,0.9019189476966858,1.0,0.0,3.0,1.0,0.0
12245220,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.682564914226532,0.36418616771698,0.3394626975059509,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7617224454879761,0.5142078399658203,0.3489246070384979,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8871261477470398,0.8284084796905518,0.5843052864074707,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.6755131483078003,0.3533446192741394,0.3471603691577911,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5713009834289551,0.2128231227397918,1.019377589225769,284.9332580566406,284.95001220703125,298.3456726074219,288.69305419921875,297.4542236328125,297.13433837890625,284.9339294433594,1.0,0.7473359704017639,0.3583056032657623,0.3583056032657623,1.0,1.0,-3.348942518234253,0.8839225172996521,2.465019941329956,0.1258757263422012,0.8939483761787415,0.8939483761787415,0.0,413.2391357421875,410.0,45581.06640625,0.0,4503.5263671875,1.0,280.34161376953125,283.3404235839844,291.646240234375,294.52935791015625,293.1499938964844,293.1499938964844,280.6499938964844,36099.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840859174728394,1.0,0.0,0.0,3.629881620407105,3.629905462265015,8.791809023023234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.4013671875,0.0,1511.643310546875,1895.4371337890625,0.0,4164.1376953125,0.900862455368042,1.0,0.0,3.0,1.0,0.0
12245280,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.682564914226532,0.36418616771698,0.3394626975059509,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7617224454879761,0.5142078399658203,0.3489246070384979,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8871261477470398,0.8284084796905518,0.5843052864074707,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.6755131483078003,0.3533446192741394,0.3471603691577911,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5713009834289551,0.2128231227397918,1.019377589225769,284.9332580566406,284.95001220703125,298.3456726074219,288.69305419921875,297.4542236328125,297.13433837890625,284.9339294433594,1.0,0.7473359704017639,0.3583056032657623,0.3583056032657623,1.0,1.0,-3.348942518234253,0.8839225172996521,2.465019941329956,0.1258757263422012,0.8939483761787415,0.8939483761787415,0.0,413.2391357421875,410.0,45581.06640625,0.0,4503.5263671875,1.0,280.34161376953125,283.3404235839844,291.646240234375,294.52935791015625,293.1499938964844,293.1499938964844,280.6499938964844,36099.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840859174728394,1.0,0.0,0.0,3.629881620407105,3.629905462265015,8.791809023023234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.4013671875,0.0,1511.643310546875,1895.4371337890625,0.0,4164.1376953125,0.900862455368042,1.0,0.0,3.0,1.0,0.0
12245340,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.6823590993881226,0.3634863495826721,0.3387114405632019,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.7613973617553711,0.512958288192749,0.3479973673820495,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8884978890419006,0.8312371969223022,0.5861446261405945,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.6755983233451843,0.3531241714954376,0.3468094170093536,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.5708310008049011,0.2121945470571518,1.0159268379211426,285.1016540527344,284.95001220703125,298.2578430175781,288.6455993652344,297.43975830078125,297.1459655761719,285.1023864746094,1.0,0.7463091611862183,0.3585216104984283,0.3585216104984283,1.0,1.0,-3.344081163406372,0.8830232620239258,2.4610579013824463,0.1260266602039337,0.8973984122276306,0.8973984122276306,0.0,412.0935668945313,410.0,44322.7265625,0.0,4484.2021484375,1.0,280.6415710449219,283.5547790527344,291.59674072265625,294.3944396972656,293.1499938964844,293.1499938964844,280.95001220703125,35891.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715537428855896,1.0,0.0,0.0,3.6333682537078857,3.633392095565796,8.808705729279609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.20361328125,0.0,1513.935546875,1895.4371337890625,0.0,4054.8818359375,0.9015002846717834,1.0,0.0,3.0,1.0,0.0
12245400,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.6823590993881226,0.3634863495826721,0.3387114405632019,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.7613973617553711,0.512958288192749,0.3479973673820495,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8884978890419006,0.8312371969223022,0.5861446261405945,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.6755983233451843,0.3531241714954376,0.3468094170093536,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.5708310008049011,0.2121945470571518,1.0159268379211426,285.1016540527344,284.95001220703125,298.2578430175781,288.6455993652344,297.43975830078125,297.1459655761719,285.1023864746094,1.0,0.7463091611862183,0.3585216104984283,0.3585216104984283,1.0,1.0,-3.344081163406372,0.8830232620239258,2.4610579013824463,0.1260266602039337,0.8973984122276306,0.8973984122276306,0.0,412.0935668945313,410.0,44322.7265625,0.0,4484.2021484375,1.0,280.6415710449219,283.5547790527344,291.59674072265625,294.3944396972656,293.1499938964844,293.1499938964844,280.95001220703125,35891.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715537428855896,1.0,0.0,0.0,3.6333682537078857,3.633392095565796,8.808705729279609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.20361328125,0.0,1513.935546875,1895.4371337890625,0.0,4054.8818359375,0.9015002846717834,1.0,0.0,3.0,1.0,0.0
12245460,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.6823208332061768,0.3630477786064148,0.3382382094860077,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.7612196803092957,0.5120310187339783,0.3473202288150787,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.8899572491645813,0.8343650102615356,0.5882275104522705,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.675881564617157,0.3532035648822784,0.3467901647090912,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.5706639885902405,0.2118457555770874,1.013938307762146,285.270263671875,284.95001220703125,298.1690673828125,288.59735107421875,297.4264831542969,297.1597595214844,285.2709655761719,1.0,0.7457320690155029,0.3585379421710968,0.3585379421710968,1.0,1.0,-3.342436075210572,0.8825670480728149,2.459869146347046,0.1259381771087646,0.903099775314331,0.903099775314331,0.0,411.1803894042969,410.0,43130.4453125,0.0,4474.677734375,1.0,280.941650390625,283.76727294921875,291.5525817871094,294.2744445800781,293.1499938964844,293.1499938964844,280.6499938964844,35664.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599987864494324,1.0,0.0,0.0,3.6453123092651367,3.645336389541626,8.866716143529629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.9755859375,0.0,1525.4544677734375,1895.4371337890625,0.0,3952.57470703125,0.9040152430534364,1.0,0.0,3.0,1.0,0.0
12245520,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.6823208332061768,0.3630477786064148,0.3382382094860077,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.7612196803092957,0.5120310187339783,0.3473202288150787,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.8899572491645813,0.8343650102615356,0.5882275104522705,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.675881564617157,0.3532035648822784,0.3467901647090912,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.5706639885902405,0.2118457555770874,1.013938307762146,285.270263671875,284.95001220703125,298.1690673828125,288.59735107421875,297.4264831542969,297.1597595214844,285.2709655761719,1.0,0.7457320690155029,0.3585379421710968,0.3585379421710968,1.0,1.0,-3.342436075210572,0.8825670480728149,2.459869146347046,0.1259381771087646,0.903099775314331,0.903099775314331,0.0,411.1803894042969,410.0,43130.4453125,0.0,4474.677734375,1.0,280.941650390625,283.76727294921875,291.5525817871094,294.2744445800781,293.1499938964844,293.1499938964844,280.6499938964844,35664.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599987864494324,1.0,0.0,0.0,3.6453123092651367,3.645336389541626,8.866716143529629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.9755859375,0.0,1525.4544677734375,1895.4371337890625,0.0,3952.57470703125,0.9040152430534364,1.0,0.0,3.0,1.0,0.0
12245580,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.6811350584030151,0.360990434885025,0.336922138929367,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7600773572921753,0.5095768570899963,0.3460839688777923,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8901496529579163,0.8348632454872131,0.5891828536987305,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.6752638816833496,0.3521816730499267,0.3462380766868591,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.5696635246276855,0.2107885926961898,1.010584592819214,285.0908203125,284.95001220703125,298.0797424316406,288.5485534667969,297.3967590332031,297.1516418457031,285.0888671875,1.0,0.7450711727142334,0.3585542440414428,0.3585542440414428,1.0,1.0,-3.335198163986206,0.8802969455718994,2.454901218414306,0.1255187392234802,0.9035432934761048,0.9035432934761048,0.0,411.5482482910156,410.0,44129.015625,0.0,4457.80224609375,1.0,280.6578369140625,283.5476989746094,291.59552001953125,294.447021484375,293.1499938964844,293.1499938964844,280.3500061035156,35770.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736770391464232,1.0,0.0,0.0,3.654627084732056,3.654651165008545,8.912087423595949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.00439453125,0.0,1536.6063232421875,1895.4371337890625,0.0,4073.52294921875,0.906144082546234,1.0,0.0,3.0,1.0,0.0
12245640,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.6811350584030151,0.360990434885025,0.336922138929367,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7600773572921753,0.5095768570899963,0.3460839688777923,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8901496529579163,0.8348632454872131,0.5891828536987305,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.6752638816833496,0.3521816730499267,0.3462380766868591,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.5696635246276855,0.2107885926961898,1.010584592819214,285.0908203125,284.95001220703125,298.0797424316406,288.5485534667969,297.3967590332031,297.1516418457031,285.0888671875,1.0,0.7450711727142334,0.3585542440414428,0.3585542440414428,1.0,1.0,-3.335198163986206,0.8802969455718994,2.454901218414306,0.1255187392234802,0.9035432934761048,0.9035432934761048,0.0,411.5482482910156,410.0,44129.015625,0.0,4457.80224609375,1.0,280.6578369140625,283.5476989746094,291.59552001953125,294.447021484375,293.1499938964844,293.1499938964844,280.3500061035156,35770.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736770391464232,1.0,0.0,0.0,3.654627084732056,3.654651165008545,8.912087423595949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.00439453125,0.0,1536.6063232421875,1895.4371337890625,0.0,4073.52294921875,0.906144082546234,1.0,0.0,3.0,1.0,0.0
12245700,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6798976063728333,0.3593803942203522,0.3357075452804565,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7589536905288696,0.5077358484268188,0.3450481593608856,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8896055817604065,0.8342708945274353,0.5890194177627563,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6743952631950378,0.3511763513088226,0.3454986214637756,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5685624480247498,0.2098828703165054,1.0073236227035522,284.943115234375,284.95001220703125,298.03497314453125,288.5240478515625,297.3768920898437,297.1408996582031,284.93511962890625,1.0,0.7444542050361633,0.3585624098777771,0.3585624098777771,1.0,1.0,-3.326956987380981,0.8776885867118835,2.449268579483032,0.1248411610722541,0.9020580053329468,0.9020580053329468,0.0,412.2149963378906,410.0,45022.94140625,0.0,4440.0751953125,1.0,280.40106201171875,283.3632202148437,291.60595703125,294.5755920410156,293.1499938964844,293.1499938964844,280.3500061035156,35883.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837453961372375,1.0,0.0,0.0,3.65655517578125,3.6565792560577393,8.921492735680658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.2353515625,0.0,1539.598388671875,1895.4371337890625,0.0,4161.1943359375,0.9066150188446044,1.0,0.0,3.0,1.0,0.0
12245760,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6783080101013184,0.3575162887573242,0.3341608047485351,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7575272917747498,0.5056024789810181,0.3437507450580597,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8887203931808472,0.8333335518836975,0.5884733200073242,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6732073426246643,0.3499178290367126,0.3444565534591675,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.5670929551124573,0.2087632864713668,1.002955198287964,284.88409423828125,284.95001220703125,297.990234375,288.49951171875,297.3551330566406,297.1275939941406,284.8818054199219,1.0,0.7435987591743469,0.3585677146911621,0.3585677146911621,1.0,1.0,-3.3157098293304443,0.8741124272346497,2.4415974617004395,0.1238516420125961,0.9009872674942015,0.9009872674942015,0.0,413.0752868652344,410.0,44999.0625,0.0,4415.70068359375,1.0,280.3580627441406,283.30401611328125,291.55877685546875,294.4860534667969,293.1499938964844,293.1499938964844,280.04998779296875,35982.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888306260108948,1.0,0.0,0.0,3.656007766723633,3.656031847000122,8.918822800296766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.85888671875,0.0,1539.7315673828125,1895.4371337890625,0.0,4204.99755859375,0.9065893888473512,1.0,0.0,3.0,1.0,0.0
12245820,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.6749164462089539,0.3534434139728546,0.330750823020935,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7544842958450317,0.5009008646011353,0.3408546447753906,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.8867806792259216,0.8308843970298767,0.5870168805122375,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.6705637574195862,0.3469909131526947,0.341956615447998,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.5637297630310059,0.2061540633440017,0.9924051761627196,284.6733703613281,284.95001220703125,297.9022827148437,288.4512634277344,297.3106689453125,297.09918212890625,284.6708984375,1.0,0.7413831949234009,0.3585781753063202,0.3585781753063202,1.0,1.0,-3.289196252822876,0.8656706213951111,2.42352557182312,0.1214348524808883,0.8956339359283447,0.8956339359283447,0.0,414.6043395996094,410.0,45738.9453125,0.0,4355.89013671875,1.0,280.0586853027344,283.0600280761719,291.5008239746094,294.479736328125,293.1499938964844,293.1499938964844,280.04998779296875,36248.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647641181945801,3.64766526222229,8.878049015947909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.05712890625,0.0,1532.404052734375,1895.4371337890625,0.0,4300.0,0.9048960208892822,1.0,0.0,3.0,1.0,0.0
12245880,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.674863874912262,0.3533838987350464,0.3306967318058014,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.7544372081756592,0.5008307695388794,0.3408084511756897,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.8867502808570862,0.83085036277771,0.5869914293289185,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.6705219745635986,0.3469464778900146,0.3419153690338135,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.5636757016181946,0.2061135470867157,0.9922305345535278,284.6724548339844,284.95001220703125,297.9010009765625,288.4505310058594,297.3100280761719,297.0987854003906,284.6700439453125,1.0,0.7413451671600342,0.3585783243179321,0.3585783243179321,1.0,1.0,-3.288761615753174,0.8655321598052979,2.423229455947876,0.1213935911655426,0.8955674171447754,0.8955674171447754,0.0,414.6247253417969,410.0,45733.703125,0.0,4354.88916015625,1.0,280.0582580566406,283.0592346191406,291.4991149902344,294.47674560546875,293.1499938964844,293.1499938964844,280.3500061035156,36251.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647462844848633,3.647486925125122,8.877180448507715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.8388671875,0.0,1532.2244873046875,1895.4371337890625,0.0,4300.0,0.9048583507537842,1.0,0.0,3.0,1.0,0.0
12245940,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.6723725199699402,0.3506471216678619,0.3278543651103973,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7521277070045471,0.4972990453243255,0.3382176160812378,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8858503699302673,0.8306110501289368,0.586338460445404,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.6685248613357544,0.3448222577571869,0.339645653963089,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.56077641248703,0.2039338797330856,0.98172789812088,284.8103332519531,284.95001220703125,297.8123779296875,288.4019470214844,297.279296875,297.0889587402344,284.810546875,1.0,0.7388773560523987,0.3585889339447021,0.3585889339447021,1.0,1.0,-3.264735460281372,0.8578872680664062,2.406848192214966,0.1189848259091377,0.8948659896850586,0.8948659896850586,0.0,414.8606567382813,410.0,44276.21484375,0.0,4294.89013671875,1.0,280.34210205078125,283.2477111816406,291.3574523925781,294.1763916015625,293.1499938964844,293.1499938964844,280.6499938964844,36192.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876481890678406,1.0,0.0,0.0,3.639660120010376,3.639684200286865,8.839240877023258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.49560546875,0.0,1523.132568359375,1895.4371337890625,0.0,4194.841796875,0.9031028747558594,1.0,0.0,3.0,1.0,0.0
12246000,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.6723725199699402,0.3506471216678619,0.3278543651103973,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7521277070045471,0.4972990453243255,0.3382176160812378,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8858503699302673,0.8306110501289368,0.586338460445404,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.6685248613357544,0.3448222577571869,0.339645653963089,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.56077641248703,0.2039338797330856,0.98172789812088,284.8103332519531,284.95001220703125,297.8123779296875,288.4019470214844,297.279296875,297.0889587402344,284.810546875,1.0,0.7388773560523987,0.3585889339447021,0.3585889339447021,1.0,1.0,-3.264735460281372,0.8578872680664062,2.406848192214966,0.1189848259091377,0.8948659896850586,0.8948659896850586,0.0,414.8606567382813,410.0,44276.21484375,0.0,4294.89013671875,1.0,280.34210205078125,283.2477111816406,291.3574523925781,294.1763916015625,293.1499938964844,293.1499938964844,280.6499938964844,36192.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876481890678406,1.0,0.0,0.0,3.639660120010376,3.639684200286865,8.839240877023258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.49560546875,0.0,1523.132568359375,1895.4371337890625,0.0,4194.841796875,0.9031028747558594,1.0,0.0,3.0,1.0,0.0
