time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246060,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6713799238204956,0.3491518795490265,0.3262944221496582,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7510835528373718,0.4950604736804962,0.3365685641765594,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8864246606826782,0.832049548625946,0.5871158242225647,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.667801022529602,0.3437300622463226,0.3384014666080475,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5592193007469177,0.2025287002325058,0.9745965600013732,284.9727783203125,284.95001220703125,297.7248229980469,288.35400390625,297.2603759765625,297.0943298339844,284.9732971191406,1.0,0.7369585037231445,0.3590185642242431,0.3590185642242431,1.0,1.0,-3.2508814334869385,0.8546755909919739,2.3962059020996094,0.1188132911920547,0.8965522646903992,0.8965522646903992,0.0,413.8707580566406,410.0,42912.67578125,0.0,4254.3271484375,1.0,280.64166259765625,283.4588317871094,291.2899780273437,294.0030822753906,293.1499938964844,293.1499938964844,280.95001220703125,36034.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715269804000854,1.0,0.0,0.0,3.637859344482422,3.637883424758911,8.8304966538999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.365234375,0.0,1519.958251953125,1895.4371337890625,0.0,4054.64599609375,0.9025989174842834,1.0,0.0,3.0,1.0,0.0
12246120,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6713799238204956,0.3491518795490265,0.3262944221496582,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7510835528373718,0.4950604736804962,0.3365685641765594,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8864246606826782,0.832049548625946,0.5871158242225647,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.667801022529602,0.3437300622463226,0.3384014666080475,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5592193007469177,0.2025287002325058,0.9745965600013732,284.9727783203125,284.95001220703125,297.7248229980469,288.35400390625,297.2603759765625,297.0943298339844,284.9732971191406,1.0,0.7369585037231445,0.3590185642242431,0.3590185642242431,1.0,1.0,-3.2508814334869385,0.8546755909919739,2.3962059020996094,0.1188132911920547,0.8965522646903992,0.8965522646903992,0.0,413.8707580566406,410.0,42912.67578125,0.0,4254.3271484375,1.0,280.64166259765625,283.4588317871094,291.2899780273437,294.0030822753906,293.1499938964844,293.1499938964844,280.95001220703125,36034.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715269804000854,1.0,0.0,0.0,3.637859344482422,3.637883424758911,8.8304966538999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.365234375,0.0,1519.958251953125,1895.4371337890625,0.0,4054.64599609375,0.9025989174842834,1.0,0.0,3.0,1.0,0.0
12246180,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.6709120869636536,0.3481718599796295,0.3253012597560882,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.750499963760376,0.4934294819831848,0.3353974223136902,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8873990178108215,0.8339915871620178,0.5883765816688538,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.6675896644592285,0.3431557416915893,0.3377350568771362,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.5583286285400391,0.2015927135944366,0.9698201417922974,285.1391296386719,284.95001220703125,297.6387023925781,288.3070373535156,297.24566650390625,297.1048889160156,285.1397399902344,1.0,0.7355944514274597,0.3594481647014618,0.3594481647014618,1.0,1.0,-3.2426421642303467,0.8532900810241699,2.3893520832061768,0.1192826256155967,0.9004876613616943,0.9004876613616943,0.0,412.7859802246094,410.0,41643.7421875,0.0,4227.57861328125,1.0,280.941650390625,283.6711730957031,291.2472839355469,293.87567138671875,293.1499938964844,293.1499938964844,280.6499938964844,35832.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568066000938416,1.0,0.0,0.0,3.6435706615448,3.64359450340271,8.858244768816803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.63525390625,0.0,1524.7725830078125,1895.4371337890625,0.0,3924.069091796875,0.90373957157135,1.0,0.0,3.0,1.0,0.0
12246240,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.6709120869636536,0.3481718599796295,0.3253012597560882,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.750499963760376,0.4934294819831848,0.3353974223136902,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8873990178108215,0.8339915871620178,0.5883765816688538,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.6675896644592285,0.3431557416915893,0.3377350568771362,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.5583286285400391,0.2015927135944366,0.9698201417922974,285.1391296386719,284.95001220703125,297.6387023925781,288.3070373535156,297.24566650390625,297.1048889160156,285.1397399902344,1.0,0.7355944514274597,0.3594481647014618,0.3594481647014618,1.0,1.0,-3.2426421642303467,0.8532900810241699,2.3893520832061768,0.1192826256155967,0.9004876613616943,0.9004876613616943,0.0,412.7859802246094,410.0,41643.7421875,0.0,4227.57861328125,1.0,280.941650390625,283.6711730957031,291.2472839355469,293.87567138671875,293.1499938964844,293.1499938964844,280.6499938964844,35832.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568066000938416,1.0,0.0,0.0,3.6435706615448,3.64359450340271,8.858244768816803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.63525390625,0.0,1524.7725830078125,1895.4371337890625,0.0,3924.069091796875,0.90373957157135,1.0,0.0,3.0,1.0,0.0
12246300,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6705091595649719,0.3471992313861847,0.3247192502021789,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7500736713409424,0.4921866953372955,0.334776759147644,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8876404166221619,0.834031343460083,0.5887972712516785,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6673678159713745,0.3425721228122711,0.3373866975307464,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.5578230023384094,0.2009772807359695,0.9676253199577332,285.0099182128906,284.95001220703125,297.5963134765625,288.28399658203125,297.2334899902344,297.1035461425781,285.0023193359375,1.0,0.7350124716758728,0.3596629798412323,0.3596629798412323,1.0,1.0,-3.2383315563201904,0.8525277972221375,2.385803699493408,0.119604967534542,0.8996484279632568,0.8996484279632568,0.0,412.5542602539063,410.0,42531.40625,0.0,4215.470703125,1.0,280.69873046875,283.50506591796875,291.31060791015625,294.0841064453125,293.1499938964844,293.1499938964844,280.6499938964844,35889.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639538526535034,1.0,0.0,0.0,3.645848035812378,3.645871877670288,8.869321845850209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.3076171875,0.0,1527.7296142578125,1895.4371337890625,0.0,3987.75146484375,0.9042360186576844,1.0,0.0,3.0,1.0,0.0
12246360,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6694567799568176,0.3457131087779999,0.323598712682724,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7491134405136108,0.4904311299324035,0.3337803483009338,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8871766924858093,0.8332666158676147,0.5885012149810791,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6666193604469299,0.341589093208313,0.336646556854248,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5567922592163086,0.2000876367092132,0.96430504322052,284.95623779296875,284.95001220703125,297.554443359375,288.2613220214844,297.216552734375,297.0955505371094,284.9541931152344,1.0,0.7342646718025208,0.359749436378479,0.359749436378479,1.0,1.0,-3.230041742324829,0.8501350283622742,2.37990665435791,0.1191932559013366,0.8991140127182007,0.8991140127182007,0.0,412.91400146484375,410.0,42545.00390625,0.0,4196.70849609375,1.0,280.6577453613281,283.4505310058594,291.30029296875,294.05096435546875,293.1499938964844,293.1499938964844,280.95001220703125,35957.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689267873764038,1.0,0.0,0.0,3.6459994316101074,3.6460232734680176,8.870058536558645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.86083984375,0.0,1528.4022216796875,1895.4371337890625,0.0,4031.748779296875,0.9043412804603576,1.0,0.0,3.0,1.0,0.0
12246420,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.6676036715507507,0.3436486721038818,0.3215119540691376,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7473657131195068,0.4876882135868072,0.3318266272544861,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8865988850593567,0.8333743214607239,0.588239312171936,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.6652313470840454,0.3401123881340027,0.3351230919361114,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.5547435879707336,0.1985580623149871,0.9571738243103028,285.0995178222656,284.95001220703125,297.4724426269531,288.2171936035156,297.1924133300781,297.0920715332031,285.0998229980469,1.0,0.7326306104660034,0.3599223494529724,0.3599223494529724,1.0,1.0,-3.2134480476379395,0.8453041315078735,2.3681437969207764,0.1180590987205505,0.9023102521896362,0.9023102521896362,0.0,413.2177429199219,410.0,41244.7890625,0.0,4157.0966796875,1.0,280.942138671875,283.6399230957031,291.18365478515625,293.8075561523437,293.1499938964844,293.1499938964844,280.6499938964844,35829.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587785005569458,1.0,0.0,0.0,3.6516737937927246,3.6516976356506334,8.897688985598506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.22314453125,0.0,1533.757080078125,1895.4371337890625,0.0,3941.68994140625,0.905544102191925,1.0,0.0,3.0,1.0,0.0
12246480,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.6676036715507507,0.3436486721038818,0.3215119540691376,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7473657131195068,0.4876882135868072,0.3318266272544861,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8865988850593567,0.8333743214607239,0.588239312171936,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.6652313470840454,0.3401123881340027,0.3351230919361114,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.5547435879707336,0.1985580623149871,0.9571738243103028,285.0995178222656,284.95001220703125,297.4724426269531,288.2171936035156,297.1924133300781,297.0920715332031,285.0998229980469,1.0,0.7326306104660034,0.3599223494529724,0.3599223494529724,1.0,1.0,-3.2134480476379395,0.8453041315078735,2.3681437969207764,0.1180590987205505,0.9023102521896362,0.9023102521896362,0.0,413.2177429199219,410.0,41244.7890625,0.0,4157.0966796875,1.0,280.942138671875,283.6399230957031,291.18365478515625,293.8075561523437,293.1499938964844,293.1499938964844,280.6499938964844,35829.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587785005569458,1.0,0.0,0.0,3.6516737937927246,3.6516976356506334,8.897688985598506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.22314453125,0.0,1533.757080078125,1895.4371337890625,0.0,3941.68994140625,0.905544102191925,1.0,0.0,3.0,1.0,0.0
12246540,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6656250953674316,0.3407385349273681,0.3193199038505554,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7455107569694519,0.4841437935829162,0.3297904431819916,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8858237862586975,0.8318681120872498,0.5877246260643005,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6637272834777832,0.3380440473556518,0.3335017561912536,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.5525670051574707,0.1966563314199447,0.9497547745704652,284.91143798828125,284.95001220703125,297.39306640625,288.1749572753906,297.1613464355469,297.0783996582031,284.90924072265625,1.0,0.7309145331382751,0.3600952923297882,0.3600952923297882,1.0,1.0,-3.1958374977111816,0.8401261568069458,2.3557114601135254,0.1170335486531257,0.9002977609634399,0.9002977609634399,0.0,413.65240478515625,410.0,42086.36328125,0.0,4115.962890625,1.0,280.6578063964844,283.4153747558594,291.2106018066406,293.9378967285156,293.1499938964844,293.1499938964844,280.3500061035156,35987.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696004986763,1.0,0.0,0.0,3.6530182361602783,3.653042316436768,8.904242463358969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.02783203125,0.0,1536.4322509765625,1895.4371337890625,0.0,4037.688720703125,0.905928373336792,1.0,0.0,3.0,1.0,0.0
12246600,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6656250953674316,0.3407385349273681,0.3193199038505554,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7455107569694519,0.4841437935829162,0.3297904431819916,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8858237862586975,0.8318681120872498,0.5877246260643005,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6637272834777832,0.3380440473556518,0.3335017561912536,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.5525670051574707,0.1966563314199447,0.9497547745704652,284.91143798828125,284.95001220703125,297.39306640625,288.1749572753906,297.1613464355469,297.0783996582031,284.90924072265625,1.0,0.7309145331382751,0.3600952923297882,0.3600952923297882,1.0,1.0,-3.1958374977111816,0.8401261568069458,2.3557114601135254,0.1170335486531257,0.9002977609634399,0.9002977609634399,0.0,413.65240478515625,410.0,42086.36328125,0.0,4115.962890625,1.0,280.6578063964844,283.4153747558594,291.2106018066406,293.9378967285156,293.1499938964844,293.1499938964844,280.3500061035156,35987.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696004986763,1.0,0.0,0.0,3.6530182361602783,3.653042316436768,8.904242463358969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.02783203125,0.0,1536.4322509765625,1895.4371337890625,0.0,4037.688720703125,0.905928373336792,1.0,0.0,3.0,1.0,0.0
12246660,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.6624618172645569,0.3367164134979248,0.3160144984722137,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7426733374595642,0.4794201552867889,0.3269186317920685,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8838021159172058,0.8285652995109558,0.5857700705528259,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.6612048745155334,0.3350214660167694,0.3309479057788849,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.5492464900016785,0.1940433531999588,0.9392278790473938,284.7012939453125,284.95001220703125,297.3167419433594,288.1349182128906,297.123046875,297.05377197265625,284.6988830566406,1.0,0.7285610437393188,0.3604736328125,0.3604736328125,1.0,1.0,-3.168861150741577,0.8324913382530212,2.3363699913024902,0.1156036555767059,0.8952775001525879,0.8952775001525879,0.0,414.86920166015625,410.0,42836.4140625,0.0,4056.554931640625,1.0,280.3582458496094,283.171142578125,291.18231201171875,293.97265625,293.1499938964844,293.1499938964844,280.6499938964844,36234.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823151230812072,1.0,0.0,0.0,3.6450932025909424,3.645117282867432,8.865649760991801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.47705078125,0.0,1529.4654541015625,1895.4371337890625,0.0,4148.81494140625,0.9043194055557252,1.0,0.0,3.0,1.0,0.0
12246720,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.6624618172645569,0.3367164134979248,0.3160144984722137,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7426733374595642,0.4794201552867889,0.3269186317920685,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8838021159172058,0.8285652995109558,0.5857700705528259,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.6612048745155334,0.3350214660167694,0.3309479057788849,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.5492464900016785,0.1940433531999588,0.9392278790473938,284.7012939453125,284.95001220703125,297.3167419433594,288.1349182128906,297.123046875,297.05377197265625,284.6988830566406,1.0,0.7285610437393188,0.3604736328125,0.3604736328125,1.0,1.0,-3.168861150741577,0.8324913382530212,2.3363699913024902,0.1156036555767059,0.8952775001525879,0.8952775001525879,0.0,414.86920166015625,410.0,42836.4140625,0.0,4056.554931640625,1.0,280.3582458496094,283.171142578125,291.18231201171875,293.97265625,293.1499938964844,293.1499938964844,280.6499938964844,36234.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823151230812072,1.0,0.0,0.0,3.6450932025909424,3.645117282867432,8.865649760991801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.47705078125,0.0,1529.4654541015625,1895.4371337890625,0.0,4148.81494140625,0.9043194055557252,1.0,0.0,3.0,1.0,0.0
12246780,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.659949779510498,0.333885908126831,0.3131234049797058,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7403377890586853,0.4757269918918609,0.3242496848106384,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8825468420982361,0.8272973895072937,0.5844234824180603,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.6591125726699829,0.3326860666275024,0.3285128772258758,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.5462132096290588,0.1917884796857834,0.9285213947296144,284.8420715332031,284.95001220703125,297.243896484375,288.09735107421875,297.0971984863281,297.0445861816406,284.8423156738281,1.0,0.7259799242019653,0.3608519732952118,0.3608519732952118,1.0,1.0,-3.1433699131011963,0.8253424167633057,2.31802749633789,0.1140924543142318,0.8950178623199463,0.8950178623199463,0.0,415.1119689941406,410.0,41421.609375,0.0,3996.205810546875,1.0,280.6421203613281,283.3612060546875,291.0487365722656,293.6868896484375,293.1499938964844,293.1499938964844,280.95001220703125,36160.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684807062149048,1.0,0.0,0.0,3.638461351394653,3.638485193252564,8.833418405629345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.16552734375,0.0,1521.564453125,1895.4371337890625,0.0,4027.812744140625,0.9028139114379884,1.0,0.0,3.0,1.0,0.0
12246840,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.659949779510498,0.333885908126831,0.3131234049797058,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7403377890586853,0.4757269918918609,0.3242496848106384,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8825468420982361,0.8272973895072937,0.5844234824180603,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.6591125726699829,0.3326860666275024,0.3285128772258758,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.5462132096290588,0.1917884796857834,0.9285213947296144,284.8420715332031,284.95001220703125,297.243896484375,288.09735107421875,297.0971984863281,297.0445861816406,284.8423156738281,1.0,0.7259799242019653,0.3608519732952118,0.3608519732952118,1.0,1.0,-3.1433699131011963,0.8253424167633057,2.31802749633789,0.1140924543142318,0.8950178623199463,0.8950178623199463,0.0,415.1119689941406,410.0,41421.609375,0.0,3996.205810546875,1.0,280.6421203613281,283.3612060546875,291.0487365722656,293.6868896484375,293.1499938964844,293.1499938964844,280.95001220703125,36160.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684807062149048,1.0,0.0,0.0,3.638461351394653,3.638485193252564,8.833418405629345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.16552734375,0.0,1521.564453125,1895.4371337890625,0.0,4027.812744140625,0.9028139114379884,1.0,0.0,3.0,1.0,0.0
12246900,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.6592251658439636,0.3329523801803589,0.312138944864273,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7396062016487122,0.4743664860725403,0.323243647813797,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8824638724327087,0.8273711204528809,0.5842983722686768,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.658502459526062,0.3318942487239837,0.3276431858539581,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5451536774635315,0.1909277886152267,0.924246072769165,284.9685363769531,284.95001220703125,297.2088623046875,288.07958984375,297.08868408203125,297.0454406738281,284.975341796875,1.0,0.7248526215553284,0.3610411286354065,0.3610411286354065,1.0,1.0,-3.134117841720581,0.8228883147239685,2.311229467391968,0.1137027218937873,0.8963643312454224,0.8963643312454224,0.0,414.7730407714844,410.0,40314.15234375,0.0,3972.187255859375,1.0,280.8984680175781,283.5300598144531,290.9892272949219,293.4981994628906,293.1499938964844,293.1499938964844,280.95001220703125,36068.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572548270225524,1.0,0.0,0.0,3.6372907161712646,3.637314558029175,8.82773576904583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.5107421875,0.0,1519.585205078125,1895.4371337890625,0.0,3928.07763671875,0.902527391910553,1.0,0.0,3.0,1.0,0.0
12246960,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6587982773780823,0.3322288990020752,0.3114349842071533,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7391236424446106,0.4732369780540466,0.3224504292011261,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8826764822006226,0.8277137875556946,0.5844996571540833,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6581498384475708,0.3312944769859314,0.3270104527473449,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.5443860292434692,0.19022136926651,0.9207798838615416,285.0061340332031,284.95001220703125,297.17486572265625,288.0625915527344,297.082275390625,297.04888916015625,285.0066223144531,1.0,0.7238848805427551,0.361333817243576,0.361333817243576,1.0,1.0,-3.1272196769714355,0.8214663863182068,2.305753231048584,0.1138337478041648,0.8971572518348694,0.8971572518348694,0.0,414.23583984375,410.0,40083.02734375,0.0,3952.826416015625,1.0,280.9417724609375,283.5729064941406,290.9905090332031,293.5244445800781,293.1499938964844,293.1499938964844,281.25,35992.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506278038024902,1.0,0.0,0.0,3.638182640075684,3.6382064819335938,8.832064963826269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.15966796875,0.0,1520.0064697265625,1895.4371337890625,0.0,3868.615966796875,0.9026430249214172,1.0,0.0,3.0,1.0,0.0
12247020,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.6581459045410156,0.3310703933238983,0.3102920651435852,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.7383388876914978,0.4713254868984222,0.3211035132408142,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.8832196593284607,0.8287193775177002,0.5851026773452759,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.6576637625694275,0.3303984701633453,0.3260500133037567,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.5431773662567139,0.1890777498483657,0.9151510000228882,285.1734619140625,284.95001220703125,297.110107421875,288.03094482421875,297.0723876953125,297.0585021972656,285.174072265625,1.0,0.7222924828529358,0.3619191944599151,0.3619191944599151,1.0,1.0,-3.116330862045288,0.8195897936820984,2.296741247177124,0.1144600883126258,0.9015544056892396,0.9015544056892396,0.0,413.251953125,410.0,38831.98828125,0.0,3921.669677734375,1.0,281.2416687011719,283.785400390625,290.9617004394531,293.4114685058594,293.1499938964844,293.1499938964844,280.95001220703125,35786.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338769912719728,1.0,0.0,0.0,3.645590543746948,3.6456146240234375,8.868069585332705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.751953125,0.0,1526.6697998046875,1895.4371337890625,0.0,3716.625732421875,0.9041599035263062,1.0,0.0,3.0,1.0,0.0
12247080,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.6581459045410156,0.3310703933238983,0.3102920651435852,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.7383388876914978,0.4713254868984222,0.3211035132408142,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.8832196593284607,0.8287193775177002,0.5851026773452759,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.6576637625694275,0.3303984701633453,0.3260500133037567,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.5431773662567139,0.1890777498483657,0.9151510000228882,285.1734619140625,284.95001220703125,297.110107421875,288.03094482421875,297.0723876953125,297.0585021972656,285.174072265625,1.0,0.7222924828529358,0.3619191944599151,0.3619191944599151,1.0,1.0,-3.116330862045288,0.8195897936820984,2.296741247177124,0.1144600883126258,0.9015544056892396,0.9015544056892396,0.0,413.251953125,410.0,38831.98828125,0.0,3921.669677734375,1.0,281.2416687011719,283.785400390625,290.9617004394531,293.4114685058594,293.1499938964844,293.1499938964844,280.95001220703125,35786.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338769912719728,1.0,0.0,0.0,3.645590543746948,3.6456146240234375,8.868069585332705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.751953125,0.0,1526.6697998046875,1895.4371337890625,0.0,3716.625732421875,0.9041599035263062,1.0,0.0,3.0,1.0,0.0
12247140,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.656588613986969,0.3284827470779419,0.3084642291069031,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.736823320388794,0.4680914878845215,0.3193237483501434,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8826435804367065,0.827066957950592,0.5846049785614014,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6564942598342896,0.3285532891750335,0.3246901035308838,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5413693189620972,0.1873892694711685,0.9087762832641602,284.9891357421875,284.95001220703125,297.04998779296875,288.0027160644531,297.0508117675781,297.0508117675781,284.98699951171875,1.0,0.720724880695343,0.3625045418739319,0.3625045418739319,1.0,1.0,-3.101193428039551,0.8163087368011475,2.284884691238404,0.1148523315787315,0.9006090760231018,0.9006090760231018,0.0,413.39202880859375,410.0,39719.96875,0.0,3886.587890625,1.0,280.9578552246094,283.562744140625,291.0392150878906,293.6087341308594,293.1499938964844,293.1499938964844,280.6499938964844,35909.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456474184989928,1.0,0.0,0.0,3.649811983108521,3.649835824966431,8.888618481250887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.767578125,0.0,1532.2796630859375,1895.4371337890625,0.0,3823.667236328125,0.905160903930664,1.0,0.0,3.0,1.0,0.0
12247200,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.656588613986969,0.3284827470779419,0.3084642291069031,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.736823320388794,0.4680914878845215,0.3193237483501434,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8826435804367065,0.827066957950592,0.5846049785614014,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6564942598342896,0.3285532891750335,0.3246901035308838,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5413693189620972,0.1873892694711685,0.9087762832641602,284.9891357421875,284.95001220703125,297.04998779296875,288.0027160644531,297.0508117675781,297.0508117675781,284.98699951171875,1.0,0.720724880695343,0.3625045418739319,0.3625045418739319,1.0,1.0,-3.101193428039551,0.8163087368011475,2.284884691238404,0.1148523315787315,0.9006090760231018,0.9006090760231018,0.0,413.39202880859375,410.0,39719.96875,0.0,3886.587890625,1.0,280.9578552246094,283.562744140625,291.0392150878906,293.6087341308594,293.1499938964844,293.1499938964844,280.6499938964844,35909.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456474184989928,1.0,0.0,0.0,3.649811983108521,3.649835824966431,8.888618481250887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.767578125,0.0,1532.2796630859375,1895.4371337890625,0.0,3823.667236328125,0.905160903930664,1.0,0.0,3.0,1.0,0.0
12247260,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.6535908579826355,0.3245852589607239,0.305298775434494,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7340946197509766,0.4634702205657959,0.3165420889854431,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8805026412010193,0.8232472538948059,0.58234041929245,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.6540840268135071,0.3255862295627594,0.3222166001796722,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.5381940603256226,0.1848888248205185,0.8988346457481384,284.7810363769531,284.95001220703125,296.9923400878906,287.97625732421875,297.02056884765625,297.0303649902344,284.77862548828125,1.0,0.7184969782829285,0.3629034459590912,0.3629034459590912,1.0,1.0,-3.074971914291382,0.8088991045951843,2.2660727500915527,0.1135341301560401,0.8966689705848694,0.8966689705848694,0.0,414.6224365234375,410.0,40515.4296875,0.0,3831.591796875,1.0,280.65826416015625,283.31854248046875,291.03271484375,293.6744689941406,293.1499938964844,293.1499938964844,280.95001220703125,36133.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960538387298584,1.0,0.0,0.0,3.645587205886841,3.64561128616333,8.868052532307047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.6669921875,0.0,1529.265869140625,1895.4371337890625,0.0,3957.3837890625,0.904362678527832,1.0,0.0,3.0,1.0,0.0
12247320,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.6535908579826355,0.3245852589607239,0.305298775434494,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7340946197509766,0.4634702205657959,0.3165420889854431,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8805026412010193,0.8232472538948059,0.58234041929245,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.6540840268135071,0.3255862295627594,0.3222166001796722,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.5381940603256226,0.1848888248205185,0.8988346457481384,284.7810363769531,284.95001220703125,296.9923400878906,287.97625732421875,297.02056884765625,297.0303649902344,284.77862548828125,1.0,0.7184969782829285,0.3629034459590912,0.3629034459590912,1.0,1.0,-3.074971914291382,0.8088991045951843,2.2660727500915527,0.1135341301560401,0.8966689705848694,0.8966689705848694,0.0,414.6224365234375,410.0,40515.4296875,0.0,3831.591796875,1.0,280.65826416015625,283.31854248046875,291.03271484375,293.6744689941406,293.1499938964844,293.1499938964844,280.95001220703125,36133.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960538387298584,1.0,0.0,0.0,3.645587205886841,3.64561128616333,8.868052532307047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.6669921875,0.0,1529.265869140625,1895.4371337890625,0.0,3957.3837890625,0.904362678527832,1.0,0.0,3.0,1.0,0.0
12247380,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6511118412017822,0.3217709362506866,0.3024451434612274,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7317392230033875,0.4597580432891845,0.3138797581195831,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.879001796245575,0.8213591575622559,0.580571711063385,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6519787311553955,0.3232040703296661,0.3197626173496246,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.5351717472076416,0.1826588809490203,0.8883572816848755,284.9245910644531,284.95001220703125,296.9346008300781,287.9496765136719,296.99969482421875,297.02252197265625,284.92486572265625,1.0,0.7159818410873413,0.3633023500442505,0.3633023500442505,1.0,1.0,-3.049286365509033,0.801635205745697,2.2476513385772705,0.112007088959217,0.8975285887718201,0.8975285887718201,0.0,414.9832763671875,410.0,39160.1640625,0.0,3773.953125,1.0,280.942138671875,283.5093688964844,290.9035949707031,293.4002990722656,293.1499938964844,293.1499938964844,281.25,36046.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471449851989746,1.0,0.0,0.0,3.643181324005127,3.643205165863037,8.856351882968738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.37353515625,0.0,1525.9415283203125,1895.4371337890625,0.0,3837.20556640625,0.9037910103797911,1.0,0.0,3.0,1.0,0.0
12247440,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6511118412017822,0.3217709362506866,0.3024451434612274,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7317392230033875,0.4597580432891845,0.3138797581195831,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.879001796245575,0.8213591575622559,0.580571711063385,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6519787311553955,0.3232040703296661,0.3197626173496246,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.5351717472076416,0.1826588809490203,0.8883572816848755,284.9245910644531,284.95001220703125,296.9346008300781,287.9496765136719,296.99969482421875,297.02252197265625,284.92486572265625,1.0,0.7159818410873413,0.3633023500442505,0.3633023500442505,1.0,1.0,-3.049286365509033,0.801635205745697,2.2476513385772705,0.112007088959217,0.8975285887718201,0.8975285887718201,0.0,414.9832763671875,410.0,39160.1640625,0.0,3773.953125,1.0,280.942138671875,283.5093688964844,290.9035949707031,293.4002990722656,293.1499938964844,293.1499938964844,281.25,36046.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471449851989746,1.0,0.0,0.0,3.643181324005127,3.643205165863037,8.856351882968738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.37353515625,0.0,1525.9415283203125,1895.4371337890625,0.0,3837.20556640625,0.9037910103797911,1.0,0.0,3.0,1.0,0.0
12247500,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.650370717048645,0.3208263218402862,0.3014590740203857,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7309682965278625,0.4583622813224792,0.3128577470779419,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8787848353385925,0.8211377263069153,0.5802426934242249,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6513277292251587,0.3223632276058197,0.3188572824001312,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.5340765118598938,0.1817827522754669,0.8840660452842712,285.0517883300781,284.95001220703125,296.9057312011719,287.93634033203125,296.99267578125,297.0232238769531,285.05889892578125,1.0,0.7148607969284058,0.3635018169879913,0.3635018169879913,1.0,1.0,-3.039699077606201,0.7990562915802002,2.240642786026001,0.1115918755531311,0.8994350433349609,0.8994350433349609,0.0,414.7133483886719,410.0,38078.1171875,0.0,3750.5107421875,1.0,281.1986083984375,283.6785583496094,290.8450927734375,293.2152709960937,293.1499938964844,293.1499938964844,281.25,35951.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356585741043092,1.0,0.0,0.0,3.6442184448242174,3.644242525100708,8.861395031090069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.0615234375,0.0,1526.3826904296875,1895.4371337890625,0.0,3732.896240234375,0.9039953351020812,1.0,0.0,3.0,1.0,0.0
12247560,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6499128341674805,0.3200869560241699,0.3007446527481079,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7304352521896362,0.457188993692398,0.3120396733283996,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8788633346557617,0.8212031126022339,0.5802498459815979,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6509180068969727,0.32170370221138,0.3181756436824798,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.5332520008087158,0.1810474842786789,0.8805109262466431,285.089599609375,284.95001220703125,296.8768615722656,287.9230041503906,296.9873046875,297.0262756347656,285.090087890625,1.0,0.7138825058937073,0.363862931728363,0.363862931728363,1.0,1.0,-3.0323479175567627,0.7976207733154297,2.234727144241333,0.1118325814604759,0.9007880091667176,0.9007880091667176,0.0,414.2440185546875,410.0,37857.6640625,0.0,3731.246337890625,1.0,281.2418212890625,283.7206115722656,290.8492126464844,293.2446594238281,293.1499938964844,293.1499938964844,280.95001220703125,35873.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287965297698976,1.0,0.0,0.0,3.647353649139404,3.6473777294158936,8.876648962541367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.91943359375,0.0,1529.2783203125,1895.4371337890625,0.0,3670.105224609375,0.9046112298965454,1.0,0.0,3.0,1.0,0.0
12247620,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.648166298866272,0.3172273337841034,0.2986323237419128,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7286932468414307,0.4535662531852722,0.3099699020385742,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8779600262641907,0.8186620473861694,0.5791288614273071,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6494774222373962,0.3194645047187805,0.3164044320583343,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.5310553312301636,0.1790510267019271,0.8725895881652832,284.9021301269531,284.95001220703125,296.819091796875,287.896240234375,296.9666748046875,297.01904296875,284.8999328613281,1.0,0.7118762731552124,0.3645851612091064,0.3645851612091064,1.0,1.0,-3.013267040252685,0.7933453321456909,2.219921827316284,0.1121099218726158,0.8986589908599854,0.8986589908599854,0.0,414.2761535644531,410.0,38681.93359375,0.0,3687.970703125,1.0,280.9578552246094,283.4963073730469,290.9258728027344,293.43212890625,293.1499938964844,293.1499938964844,281.25,36018.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390037059783936,1.0,0.0,0.0,3.647537231445313,3.6475613117218018,8.877542541085859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.4423828125,0.0,1530.569580078125,1895.4371337890625,0.0,3763.381591796875,0.9047258496284484,1.0,0.0,3.0,1.0,0.0
12247680,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.648166298866272,0.3172273337841034,0.2986323237419128,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7286932468414307,0.4535662531852722,0.3099699020385742,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8779600262641907,0.8186620473861694,0.5791288614273071,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6494774222373962,0.3194645047187805,0.3164044320583343,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.5310553312301636,0.1790510267019271,0.8725895881652832,284.9021301269531,284.95001220703125,296.819091796875,287.896240234375,296.9666748046875,297.01904296875,284.8999328613281,1.0,0.7118762731552124,0.3645851612091064,0.3645851612091064,1.0,1.0,-3.013267040252685,0.7933453321456909,2.219921827316284,0.1121099218726158,0.8986589908599854,0.8986589908599854,0.0,414.2761535644531,410.0,38681.93359375,0.0,3687.970703125,1.0,280.9578552246094,283.4963073730469,290.9258728027344,293.43212890625,293.1499938964844,293.1499938964844,281.25,36018.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390037059783936,1.0,0.0,0.0,3.647537231445313,3.6475613117218018,8.877542541085859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.4423828125,0.0,1530.569580078125,1895.4371337890625,0.0,3763.381591796875,0.9047258496284484,1.0,0.0,3.0,1.0,0.0
12247740,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6461436152458191,0.3148053884506225,0.2962239384651184,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7266880869865417,0.4502783119678497,0.3076518177986145,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8767255544662476,0.8168739676475525,0.5775539875030518,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6477622985839844,0.3174125850200653,0.3143266439437866,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.528538167476654,0.1771301329135894,0.8636452555656433,285.0491943359375,284.95001220703125,296.7613220214844,287.869384765625,296.9491271972656,297.0158386230469,285.0495300292969,1.0,0.7096591591835022,0.3653074204921722,0.3653074204921722,1.0,1.0,-2.991241216659546,0.7880882620811462,2.203152894973755,0.1118363291025161,0.901206910610199,0.901206910610199,0.0,414.4224853515625,410.0,37397.39453125,0.0,3639.068359375,1.0,281.2421569824219,283.6887512207031,290.8245849609375,293.2069396972656,293.1499938964844,293.1499938964844,280.95001220703125,35896.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264811277389526,1.0,0.0,0.0,3.650684595108032,3.6507084369659424,8.89286866367911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.0966796875,0.0,1533.1566162109375,1895.4371337890625,0.0,3648.845458984375,0.9053687453269958,1.0,0.0,3.0,1.0,0.0
12247800,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6461436152458191,0.3148053884506225,0.2962239384651184,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7266880869865417,0.4502783119678497,0.3076518177986145,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8767255544662476,0.8168739676475525,0.5775539875030518,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6477622985839844,0.3174125850200653,0.3143266439437866,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.528538167476654,0.1771301329135894,0.8636452555656433,285.0491943359375,284.95001220703125,296.7613220214844,287.869384765625,296.9491271972656,297.0158386230469,285.0495300292969,1.0,0.7096591591835022,0.3653074204921722,0.3653074204921722,1.0,1.0,-2.991241216659546,0.7880882620811462,2.203152894973755,0.1118363291025161,0.901206910610199,0.901206910610199,0.0,414.4224853515625,410.0,37397.39453125,0.0,3639.068359375,1.0,281.2421569824219,283.6887512207031,290.8245849609375,293.2069396972656,293.1499938964844,293.1499938964844,280.95001220703125,35896.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264811277389526,1.0,0.0,0.0,3.650684595108032,3.6507084369659424,8.89286866367911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.0966796875,0.0,1533.1566162109375,1895.4371337890625,0.0,3648.845458984375,0.9053687453269958,1.0,0.0,3.0,1.0,0.0
12247860,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6446972489356995,0.3124844431877136,0.2944850325584411,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7252212166786194,0.4473307728767395,0.3059491515159607,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8758372664451599,0.8144685626029968,0.5763950347900391,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6465264558792114,0.3155321478843689,0.3128106296062469,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.5267126560211182,0.1754982024431228,0.857099711894989,284.8760070800781,284.95001220703125,296.7171325683594,287.8487854003906,296.9333801269531,297.0103454589844,284.8720092773437,1.0,0.7080053091049194,0.3658056855201721,0.3658056855201721,1.0,1.0,-2.975151538848877,0.7841457724571228,2.1910057067871094,0.1117030307650566,0.8989700078964233,0.8989700078964233,0.0,414.5028991699219,410.0,38220.09375,0.0,3603.50634765625,1.0,280.9684753417969,283.4786071777344,290.8857421875,293.3795471191406,293.1499938964844,293.1499938964844,280.95001220703125,36032.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356664419174194,1.0,0.0,0.0,3.650211334228516,3.650235414505005,8.890563663044304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.15283203125,0.0,1533.643310546875,1895.4371337890625,0.0,3732.968017578125,0.9053211808204652,1.0,0.0,3.0,1.0,0.0
