time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247920,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6440674662590027,0.3116399347782135,0.2937763333320617,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7246121168136597,0.4462919533252716,0.3053035140037536,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8753376007080078,0.8134742379188538,0.5757684111595154,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6459971070289612,0.3148486912250519,0.3122152090072632,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.5260010957717896,0.1749262362718582,0.8547276258468628,284.8590087890625,284.95001220703125,296.7035827636719,287.84246826171875,296.9278869628906,297.0077209472656,284.8567199707031,1.0,0.7074340581893921,0.3659585416316986,0.3659585416316986,1.0,1.0,-2.968872308731079,0.7824893593788147,2.186383008956909,0.1115052103996276,0.8984825015068054,0.8984825015068054,0.0,414.68743896484375,410.0,38183.15625,0.0,3590.47705078125,1.0,280.9577941894531,283.4623718261719,290.8755798339844,293.3570251464844,293.1499938964844,293.1499938964844,281.25,36061.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936946451663971,1.0,0.0,0.0,3.649284839630127,3.649308919906616,8.886052000889322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.67578125,0.0,1532.8355712890625,1895.4371337890625,0.0,3744.64306640625,0.9051445126533508,1.0,0.0,3.0,1.0,0.0
12247980,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6419255137443542,0.3090546131134033,0.2912026345729828,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7224393486976624,0.4427857398986816,0.3028264343738556,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8738545179367065,0.8111060857772827,0.5737500786781311,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6441314816474915,0.3125857412815094,0.309921383857727,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.5233149528503418,0.1728609949350357,0.8451012969017029,285.005859375,284.95001220703125,296.64581298828125,287.81549072265625,296.91021728515625,297.0043640136719,285.00616455078125,1.0,0.7050150036811829,0.366609662771225,0.366609662771225,1.0,1.0,-2.944762706756592,0.7762923240661621,2.1684703826904297,0.1107553169131279,0.9004508256912231,0.9004508256912231,0.0,414.8291320800781,410.0,36881.0546875,0.0,3537.956298828125,1.0,281.2421569824219,283.6551513671875,290.7665710449219,293.1189270019531,293.1499938964844,293.1499938964844,280.95001220703125,35949.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233952760696412,1.0,0.0,0.0,3.650446891784668,3.650470733642578,8.891711331671104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.1044921875,0.0,1533.291259765625,1895.4371337890625,0.0,3620.458740234375,0.9053515195846558,1.0,0.0,3.0,1.0,0.0
12248040,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6419255137443542,0.3090546131134033,0.2912026345729828,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7224393486976624,0.4427857398986816,0.3028264343738556,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8738545179367065,0.8111060857772827,0.5737500786781311,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6441314816474915,0.3125857412815094,0.309921383857727,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.5233149528503418,0.1728609949350357,0.8451012969017029,285.005859375,284.95001220703125,296.64581298828125,287.81549072265625,296.91021728515625,297.0043640136719,285.00616455078125,1.0,0.7050150036811829,0.366609662771225,0.366609662771225,1.0,1.0,-2.944762706756592,0.7762923240661621,2.1684703826904297,0.1107553169131279,0.9004508256912231,0.9004508256912231,0.0,414.8291320800781,410.0,36881.0546875,0.0,3537.956298828125,1.0,281.2421569824219,283.6551513671875,290.7665710449219,293.1189270019531,293.1499938964844,293.1499938964844,280.95001220703125,35949.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233952760696412,1.0,0.0,0.0,3.650446891784668,3.650470733642578,8.891711331671104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.1044921875,0.0,1533.291259765625,1895.4371337890625,0.0,3620.458740234375,0.9053515195846558,1.0,0.0,3.0,1.0,0.0
12248100,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6410744786262512,0.3076196014881134,0.2901263833045959,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7215284705162048,0.440911054611206,0.3017350733280182,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8733453750610352,0.8095538020133972,0.5730025172233582,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6433725357055664,0.3113700449466705,0.308926910161972,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.5221605896949768,0.1717999428510666,0.840761661529541,284.87109375,284.95001220703125,296.616943359375,287.8019714355469,296.9010925292969,297.0023803710937,284.8620910644531,1.0,0.7038796544075012,0.3669352233409881,0.3669352233409881,1.0,1.0,-2.93428897857666,0.7736989855766296,2.1605899333953857,0.1106286272406578,0.8986378312110901,0.8986378312110901,0.0,414.7333984375,410.0,37665.88671875,0.0,3514.5244140625,1.0,280.9986877441406,283.4837341308594,290.8256225585937,293.3049621582031,293.1499938964844,293.1499938964844,280.95001220703125,36033.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929429054260254,1.0,0.0,0.0,3.649892091751098,3.649916172027588,8.889008995538461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.060546875,0.0,1533.2982177734375,1895.4371337890625,0.0,3675.90673828125,0.905232310295105,1.0,0.0,3.0,1.0,0.0
12248160,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.6397970914840698,0.3057866990566253,0.2886526882648468,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7202441692352295,0.4386483132839203,0.3003695607185364,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8723015189170837,0.8072103261947632,0.5716208219528198,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.6422722339630127,0.3098496794700622,0.307642787694931,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.5206759572029114,0.170548528432846,0.8356611132621765,284.8139038085937,284.95001220703125,296.5881042480469,287.7884521484375,296.89019775390625,296.9979553222656,284.8115539550781,1.0,0.7026190161705017,0.3673382699489593,0.3673382699489593,1.0,1.0,-2.9208428859710693,0.7703078985214233,2.1505351066589355,0.1103848740458488,0.89711594581604,0.89711594581604,0.0,415.0358581542969,410.0,37632.34765625,0.0,3486.73046875,1.0,280.95770263671875,283.42791748046875,290.8179931640625,293.2658996582031,293.1499938964844,293.1499938964844,281.25,36123.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331047534942628,1.0,0.0,0.0,3.6467669010162354,3.6467909812927246,8.873793717611989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.3662109375,0.0,1530.5003662109375,1895.4371337890625,0.0,3709.566162109375,0.9046236276626588,1.0,0.0,3.0,1.0,0.0
12248220,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6376050114631653,0.3031009435653686,0.2859891653060913,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7179404497146606,0.4350006878376007,0.2977987229824066,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8706364631652832,0.804306149482727,0.5692391395568848,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.640304684638977,0.3074012398719787,0.3051778376102447,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5179029107093811,0.1683813482522964,0.8255714774131775,284.9609375,284.95001220703125,296.5304260253906,287.7613525390625,296.8728332519531,296.9949951171875,284.9612121582031,1.0,0.7000488638877869,0.3681443333625793,0.3681443333625793,1.0,1.0,-2.895266532897949,0.7639691829681396,2.1312973499298096,0.1098269522190094,0.8984842300415039,0.8984842300415039,0.0,415.1422119140625,410.0,36316.4921875,0.0,3432.030517578125,1.0,281.2421264648437,283.6213684082031,290.7090759277344,293.02703857421875,293.1499938964844,293.1499938964844,281.54998779296875,36014.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188589453697203,1.0,0.0,0.0,3.6455023288726807,3.64552640914917,8.867640417520306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.17138671875,0.0,1528.28125,1895.4371337890625,0.0,3578.62451171875,0.9042904376983644,1.0,0.0,3.0,1.0,0.0
12248280,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6376050114631653,0.3031009435653686,0.2859891653060913,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7179404497146606,0.4350006878376007,0.2977987229824066,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8706364631652832,0.804306149482727,0.5692391395568848,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.640304684638977,0.3074012398719787,0.3051778376102447,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5179029107093811,0.1683813482522964,0.8255714774131775,284.9609375,284.95001220703125,296.5304260253906,287.7613525390625,296.8728332519531,296.9949951171875,284.9612121582031,1.0,0.7000488638877869,0.3681443333625793,0.3681443333625793,1.0,1.0,-2.895266532897949,0.7639691829681396,2.1312973499298096,0.1098269522190094,0.8984842300415039,0.8984842300415039,0.0,415.1422119140625,410.0,36316.4921875,0.0,3432.030517578125,1.0,281.2421264648437,283.6213684082031,290.7090759277344,293.02703857421875,293.1499938964844,293.1499938964844,281.54998779296875,36014.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188589453697203,1.0,0.0,0.0,3.6455023288726807,3.64552640914917,8.867640417520306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.17138671875,0.0,1528.28125,1895.4371337890625,0.0,3578.62451171875,0.9042904376983644,1.0,0.0,3.0,1.0,0.0
12248340,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6363904476165771,0.3013703525066376,0.2842740416526794,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7164666056632996,0.4323050677776336,0.2958987653255462,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8700670003890991,0.8029952049255371,0.5681318640708923,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.6391116380691528,0.3056654930114746,0.3034025132656097,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.515964150428772,0.1667205691337585,0.8176183700561523,285.12872314453125,284.95001220703125,296.4728088378906,287.7342529296875,296.8598327636719,296.9981994628906,285.12908935546875,1.0,0.6978541612625122,0.3689503967761993,0.3689503967761993,1.0,1.0,-2.87691330909729,0.7599911689758301,2.116921901702881,0.1100474148988723,0.902275562286377,0.902275562286377,0.0,414.4505310058594,410.0,35092.16796875,0.0,3389.4052734375,1.0,281.541748046875,283.8352355957031,290.6575012207031,292.8803405761719,293.1499938964844,293.1499938964844,281.25,35829.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999183773994446,1.0,0.0,0.0,3.6512491703033447,3.651273250579834,8.89562102202035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.06494140625,0.0,1533.2857666015625,1895.4371337890625,0.0,3402.823486328125,0.9054545164108276,1.0,0.0,3.0,1.0,0.0
12248400,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6363904476165771,0.3013703525066376,0.2842740416526794,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7164666056632996,0.4323050677776336,0.2958987653255462,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8700670003890991,0.8029952049255371,0.5681318640708923,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.6391116380691528,0.3056654930114746,0.3034025132656097,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.515964150428772,0.1667205691337585,0.8176183700561523,285.12872314453125,284.95001220703125,296.4728088378906,287.7342529296875,296.8598327636719,296.9981994628906,285.12908935546875,1.0,0.6978541612625122,0.3689503967761993,0.3689503967761993,1.0,1.0,-2.87691330909729,0.7599911689758301,2.116921901702881,0.1100474148988723,0.902275562286377,0.902275562286377,0.0,414.4505310058594,410.0,35092.16796875,0.0,3389.4052734375,1.0,281.541748046875,283.8352355957031,290.6575012207031,292.8803405761719,293.1499938964844,293.1499938964844,281.25,35829.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999183773994446,1.0,0.0,0.0,3.6512491703033447,3.651273250579834,8.89562102202035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.06494140625,0.0,1533.2857666015625,1895.4371337890625,0.0,3402.823486328125,0.9054545164108276,1.0,0.0,3.0,1.0,0.0
12248460,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6346245408058167,0.2984582483768463,0.2821164131164551,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7144812941551208,0.4285336136817932,0.2937327325344085,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8687304854393005,0.7992519736289978,0.5662038922309875,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6375116109848022,0.3031509518623352,0.3013784289360046,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.5137308835983276,0.1646510511636734,0.8093889951705933,284.9349670410156,284.95001220703125,296.4152526855469,287.7071228027344,296.8428039550781,296.9959716796875,284.9325866699219,1.0,0.6957209706306458,0.3698309063911438,0.3698309063911438,1.0,1.0,-2.855971574783325,0.7552980184555054,2.1006734371185303,0.1103386357426643,0.9005395174026489,0.9005395174026489,0.0,414.5303955078125,410.0,35815.359375,0.0,3345.443359375,1.0,281.2578125,283.6047058105469,290.7398986816406,293.0702819824219,293.1499938964844,293.1499938964844,280.95001220703125,35972.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109455347061156,1.0,0.0,0.0,3.6531729698181152,3.6531968116760254,8.904996207093063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.31298828125,0.0,1536.4971923828125,1895.4371337890625,0.0,3505.376708984375,0.905954658985138,1.0,0.0,3.0,1.0,0.0
12248520,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6346245408058167,0.2984582483768463,0.2821164131164551,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7144812941551208,0.4285336136817932,0.2937327325344085,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8687304854393005,0.7992519736289978,0.5662038922309875,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6375116109848022,0.3031509518623352,0.3013784289360046,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.5137308835983276,0.1646510511636734,0.8093889951705933,284.9349670410156,284.95001220703125,296.4152526855469,287.7071228027344,296.8428039550781,296.9959716796875,284.9325866699219,1.0,0.6957209706306458,0.3698309063911438,0.3698309063911438,1.0,1.0,-2.855971574783325,0.7552980184555054,2.1006734371185303,0.1103386357426643,0.9005395174026489,0.9005395174026489,0.0,414.5303955078125,410.0,35815.359375,0.0,3345.443359375,1.0,281.2578125,283.6047058105469,290.7398986816406,293.0702819824219,293.1499938964844,293.1499938964844,280.95001220703125,35972.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109455347061156,1.0,0.0,0.0,3.6531729698181152,3.6531968116760254,8.904996207093063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.31298828125,0.0,1536.4971923828125,1895.4371337890625,0.0,3505.376708984375,0.905954658985138,1.0,0.0,3.0,1.0,0.0
12248580,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.6316105723381042,0.2943220436573028,0.2787192463874817,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7112599611282349,0.4234975278377533,0.2906573712825775,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.8659118413925171,0.7932357788085938,0.5624342560768127,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.6348714232444763,0.2996314764022827,0.2983563840389251,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.510411262512207,0.1618719547986984,0.7980877161026001,284.7208251953125,284.95001220703125,296.3577575683594,287.6799621582031,296.822021484375,296.9884033203125,284.7179870605469,1.0,0.6930204629898071,0.3707114160060882,0.3707114160060882,1.0,1.0,-2.824870586395264,0.7471810579299927,2.0776896476745605,0.1094254851341247,0.8957625031471252,0.8957625031471252,0.0,415.5872497558594,410.0,36515.4921875,0.0,3285.47802734375,1.0,280.958251953125,283.3562316894531,290.7373352050781,293.1348876953125,293.1499938964844,293.1499938964844,281.25,36213.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926245927810669,1.0,0.0,0.0,3.646061897277832,3.646085977554321,8.870362080415362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.126953125,0.0,1530.3853759765625,1895.4371337890625,0.0,3646.684326171875,0.9045220613479614,1.0,0.0,3.0,1.0,0.0
12248640,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.6316105723381042,0.2943220436573028,0.2787192463874817,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7112599611282349,0.4234975278377533,0.2906573712825775,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.8659118413925171,0.7932357788085938,0.5624342560768127,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.6348714232444763,0.2996314764022827,0.2983563840389251,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.510411262512207,0.1618719547986984,0.7980877161026001,284.7208251953125,284.95001220703125,296.3577575683594,287.6799621582031,296.822021484375,296.9884033203125,284.7179870605469,1.0,0.6930204629898071,0.3707114160060882,0.3707114160060882,1.0,1.0,-2.824870586395264,0.7471810579299927,2.0776896476745605,0.1094254851341247,0.8957625031471252,0.8957625031471252,0.0,415.5872497558594,410.0,36515.4921875,0.0,3285.47802734375,1.0,280.958251953125,283.3562316894531,290.7373352050781,293.1348876953125,293.1499938964844,293.1499938964844,281.25,36213.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926245927810669,1.0,0.0,0.0,3.646061897277832,3.646085977554321,8.870362080415362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.126953125,0.0,1530.3853759765625,1895.4371337890625,0.0,3646.684326171875,0.9045220613479614,1.0,0.0,3.0,1.0,0.0
12248700,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.6300721168518066,0.2925401329994201,0.2769412994384765,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7095631957054138,0.4212139844894409,0.2890356779098511,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8645010590553284,0.7908206582069397,0.5604660511016846,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.6334960460662842,0.2980033457279205,0.2967199385166168,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.508642852306366,0.1605083644390106,0.7918258905410767,284.82977294921875,284.95001220703125,296.3290710449219,287.6663818359375,296.81182861328125,296.98486328125,284.8370056152344,1.0,0.6915040016174316,0.3711516559123993,0.3711516559123993,1.0,1.0,-2.8080873489379883,0.7426950335502625,2.065392255783081,0.1087174266576767,0.8959847688674927,0.8959847688674927,0.0,415.9801635742188,410.0,35423.7578125,0.0,3252.62451171875,1.0,281.20123291015625,283.5092468261719,290.6307983398437,292.87664794921875,293.1499938964844,293.1499938964844,281.25,36179.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917941153049469,1.0,0.0,0.0,3.642319679260254,3.642343521118164,8.852163091432885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.05810546875,0.0,1525.978271484375,1895.4371337890625,0.0,3570.145751953125,0.9037175178527832,1.0,0.0,3.0,1.0,0.0
12248760,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6290102601051331,0.2911995053291321,0.2756046056747436,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.708293616771698,0.4193425476551056,0.2877114117145538,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8636693358421326,0.789187490940094,0.559154748916626,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.632484495639801,0.2966813147068023,0.2953773438930511,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.5072168111801147,0.1593391448259353,0.7863022685050964,284.864013671875,284.95001220703125,296.3003845214844,287.6528015136719,296.80322265625,296.9835510253906,284.8642272949219,1.0,0.6900758147239685,0.3716687858104706,0.3716687858104706,1.0,1.0,-2.7943739891052246,0.7394091486930847,2.054964780807495,0.1085114553570747,0.8957973718643188,0.8957973718643188,0.0,415.8803405761719,410.0,35144.44140625,0.0,3223.96142578125,1.0,281.24224853515625,283.5479736328125,290.5983581542969,292.8517150878906,293.1499938964844,293.1499938964844,281.54998779296875,36133.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110658764839172,1.0,0.0,0.0,3.640381336212158,3.640405416488648,8.842744136927649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.2158203125,0.0,1523.4864501953125,1895.4371337890625,0.0,3506.49267578125,0.9032249450683594,1.0,0.0,3.0,1.0,0.0
12248820,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6275832653045654,0.2892166078090668,0.2736340463161468,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7064064741134644,0.4162854254245758,0.2855583727359772,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8627647757530212,0.7870438098907471,0.5574395656585693,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6310287714004517,0.2945860028266907,0.2932386696338653,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5049960017204285,0.1574113368988037,0.7770597338676453,285.0323181152344,284.95001220703125,296.2430725097656,287.6256408691406,296.7890014648437,296.98516845703125,285.03302001953125,1.0,0.6875364780426025,0.3727030754089355,0.3727030754089355,1.0,1.0,-2.7725636959075928,0.7347094416618347,2.0378541946411133,0.1087696328759193,0.8983011245727539,0.8983011245727539,0.0,415.1492309570313,410.0,33859.984375,0.0,3176.04638671875,1.0,281.54168701171875,283.7625732421875,290.5389404296875,292.690185546875,293.1499938964844,293.1499938964844,281.8500061035156,35959.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898732662200928,1.0,0.0,0.0,3.6412875652313232,3.6413114070892334,8.847147228152608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.50390625,0.0,1523.1937255859375,1895.4371337890625,0.0,3309.0224609375,0.9033151865005492,1.0,0.0,3.0,1.0,0.0
12248880,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6275832653045654,0.2892166078090668,0.2736340463161468,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7064064741134644,0.4162854254245758,0.2855583727359772,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8627647757530212,0.7870438098907471,0.5574395656585693,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6310287714004517,0.2945860028266907,0.2932386696338653,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5049960017204285,0.1574113368988037,0.7770597338676453,285.0323181152344,284.95001220703125,296.2430725097656,287.6256408691406,296.7890014648437,296.98516845703125,285.03302001953125,1.0,0.6875364780426025,0.3727030754089355,0.3727030754089355,1.0,1.0,-2.7725636959075928,0.7347094416618347,2.0378541946411133,0.1087696328759193,0.8983011245727539,0.8983011245727539,0.0,415.1492309570313,410.0,33859.984375,0.0,3176.04638671875,1.0,281.54168701171875,283.7625732421875,290.5389404296875,292.690185546875,293.1499938964844,293.1499938964844,281.8500061035156,35959.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898732662200928,1.0,0.0,0.0,3.6412875652313232,3.6413114070892334,8.847147228152608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.50390625,0.0,1523.1937255859375,1895.4371337890625,0.0,3309.0224609375,0.9033151865005492,1.0,0.0,3.0,1.0,0.0
12248940,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.6266621351242065,0.2877870500087738,0.2722420692443847,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.7050155401229858,0.4138278067111969,0.2838483154773712,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8623514771461487,0.7857219576835632,0.5564078092575073,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.6300117373466492,0.2929747700691223,0.2916123867034912,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.5033401250839233,0.1558914482593536,0.769788384437561,285.2110595703125,284.95001220703125,296.1859130859375,287.5984802246094,296.7766418457031,296.9894714355469,285.211669921875,1.0,0.6854516267776489,0.3737373352050781,0.3737373352050781,1.0,1.0,-2.7560181617736816,0.731742262840271,2.024275779724121,0.1096206977963447,0.9032827019691468,0.9032827019691468,0.0,414.2566223144531,410.0,32797.42578125,0.0,3138.445556640625,1.0,281.8417053222656,283.9870910644531,290.5174255371094,292.5938415527344,293.1499938964844,293.1499938964844,281.54998779296875,35739.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703412413597107,1.0,0.0,0.0,3.650360822677612,3.6503849029541016,8.8912923956741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.48046875,0.0,1531.6214599609375,1895.4371337890625,0.0,3126.01171875,0.9051960110664368,1.0,0.0,3.0,1.0,0.0
12249000,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.6266621351242065,0.2877870500087738,0.2722420692443847,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.7050155401229858,0.4138278067111969,0.2838483154773712,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8623514771461487,0.7857219576835632,0.5564078092575073,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.6300117373466492,0.2929747700691223,0.2916123867034912,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.5033401250839233,0.1558914482593536,0.769788384437561,285.2110595703125,284.95001220703125,296.1859130859375,287.5984802246094,296.7766418457031,296.9894714355469,285.211669921875,1.0,0.6854516267776489,0.3737373352050781,0.3737373352050781,1.0,1.0,-2.7560181617736816,0.731742262840271,2.024275779724121,0.1096206977963447,0.9032827019691468,0.9032827019691468,0.0,414.2566223144531,410.0,32797.42578125,0.0,3138.445556640625,1.0,281.8417053222656,283.9870910644531,290.5174255371094,292.5938415527344,293.1499938964844,293.1499938964844,281.54998779296875,35739.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703412413597107,1.0,0.0,0.0,3.650360822677612,3.6503849029541016,8.8912923956741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.48046875,0.0,1531.6214599609375,1895.4371337890625,0.0,3126.01171875,0.9051960110664368,1.0,0.0,3.0,1.0,0.0
12249060,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6249918937683105,0.2850065529346466,0.2702342271804809,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7029033899307251,0.4101379513740539,0.2817570269107818,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8609562516212463,0.7816635370254517,0.5543041229248047,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6284400224685669,0.2904621958732605,0.2896135151386261,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.5012702345848083,0.1538870334625244,0.7619258761405945,285.0083923339844,284.95001220703125,296.1288452148437,287.57135009765625,296.7618713378906,296.9904479980469,285.0056457519531,1.0,0.6834123730659485,0.374727189540863,0.374727189540863,1.0,1.0,-2.7356479167938232,0.7273291945457458,2.0083186626434326,0.1100675016641616,0.9024720788002014,0.9024720788002014,0.0,414.3455200195313,410.0,33413.05078125,0.0,3098.10546875,1.0,281.55780029296875,283.746337890625,290.6123352050781,292.79669189453125,293.1499938964844,293.1499938964844,281.25,35874.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835084438323975,1.0,0.0,0.0,3.6560001373291016,3.656024217605591,8.91878471520613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.9697265625,0.0,1538.912841796875,1895.4371337890625,0.0,3249.450927734375,0.9065194725990297,1.0,0.0,3.0,1.0,0.0
12249120,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6249918937683105,0.2850065529346466,0.2702342271804809,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7029033899307251,0.4101379513740539,0.2817570269107818,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8609562516212463,0.7816635370254517,0.5543041229248047,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6284400224685669,0.2904621958732605,0.2896135151386261,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.5012702345848083,0.1538870334625244,0.7619258761405945,285.0083923339844,284.95001220703125,296.1288452148437,287.57135009765625,296.7618713378906,296.9904479980469,285.0056457519531,1.0,0.6834123730659485,0.374727189540863,0.374727189540863,1.0,1.0,-2.7356479167938232,0.7273291945457458,2.0083186626434326,0.1100675016641616,0.9024720788002014,0.9024720788002014,0.0,414.3455200195313,410.0,33413.05078125,0.0,3098.10546875,1.0,281.55780029296875,283.746337890625,290.6123352050781,292.79669189453125,293.1499938964844,293.1499938964844,281.25,35874.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835084438323975,1.0,0.0,0.0,3.6560001373291016,3.656024217605591,8.91878471520613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.9697265625,0.0,1538.912841796875,1895.4371337890625,0.0,3249.450927734375,0.9065194725990297,1.0,0.0,3.0,1.0,0.0
12249180,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.6219440698623657,0.2809099853038788,0.266886293888092,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.699446439743042,0.4051370918750763,0.2787016034126282,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8580299019813538,0.775245726108551,0.550261914730072,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.6257553696632385,0.2868837416172027,0.2865451276302337,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.4980680048465729,0.1511135101318359,0.750702440738678,284.7858581542969,284.95001220703125,296.0719299316406,287.54425048828125,296.7416687011719,296.983642578125,284.7826843261719,1.0,0.6807751655578613,0.3757170736789703,0.3757170736789703,1.0,1.0,-2.704354763031006,0.7191705107688904,1.9851841926574707,0.109150618314743,0.8985080122947693,0.8985080122947693,0.0,415.4557800292969,410.0,34042.0,0.0,3041.39208984375,1.0,281.2582092285156,283.490234375,290.6081237792969,292.8568420410156,293.1499938964844,293.1499938964844,281.54998779296875,36113.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002910852432251,1.0,0.0,0.0,3.6526503562927246,3.652674436569214,8.90244905349391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.12646484375,0.0,1536.965576171875,1895.4371337890625,0.0,3406.29736328125,0.905925154685974,1.0,0.0,3.0,1.0,0.0
12249240,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.6219440698623657,0.2809099853038788,0.266886293888092,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.699446439743042,0.4051370918750763,0.2787016034126282,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8580299019813538,0.775245726108551,0.550261914730072,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.6257553696632385,0.2868837416172027,0.2865451276302337,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.4980680048465729,0.1511135101318359,0.750702440738678,284.7858581542969,284.95001220703125,296.0719299316406,287.54425048828125,296.7416687011719,296.983642578125,284.7826843261719,1.0,0.6807751655578613,0.3757170736789703,0.3757170736789703,1.0,1.0,-2.704354763031006,0.7191705107688904,1.9851841926574707,0.109150618314743,0.8985080122947693,0.8985080122947693,0.0,415.4557800292969,410.0,34042.0,0.0,3041.39208984375,1.0,281.2582092285156,283.490234375,290.6081237792969,292.8568420410156,293.1499938964844,293.1499938964844,281.54998779296875,36113.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002910852432251,1.0,0.0,0.0,3.6526503562927246,3.652674436569214,8.90244905349391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.12646484375,0.0,1536.965576171875,1895.4371337890625,0.0,3406.29736328125,0.905925154685974,1.0,0.0,3.0,1.0,0.0
12249300,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6203463077545166,0.2791197299957275,0.2651102542877197,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6976662874221802,0.402865320444107,0.2770932018756866,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8565583229064941,0.7726166248321533,0.5481492877006531,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6243312358856201,0.2852071821689605,0.28487029671669,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.496327668428421,0.1497322022914886,0.7443981766700745,284.8946838378906,284.95001220703125,296.0435485839844,287.5307312011719,296.73162841796875,296.9801940917969,284.9024353027344,1.0,0.6792799234390259,0.3762120306491852,0.3762120306491852,1.0,1.0,-2.687328338623047,0.7146063446998596,1.972722053527832,0.1084197089076042,0.8991574645042419,0.8991574645042419,0.0,415.8792724609375,410.0,32974.23046875,0.0,3010.05126953125,1.0,281.5014038085937,283.6436767578125,290.49560546875,292.5947570800781,293.1499938964844,293.1499938964844,281.54998779296875,36079.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917387127876282,1.0,0.0,0.0,3.650751829147339,3.650775909423828,8.893196650205937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.79541015625,0.0,1534.601806640625,1895.4371337890625,0.0,3326.46435546875,0.9055337905883788,1.0,0.0,3.0,1.0,0.0
12249360,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6192145943641663,0.2777704894542694,0.263764888048172,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6963338851928711,0.40098837018013,0.2757703363895416,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8556476831436157,0.7707770466804504,0.5466925501823425,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6232520937919617,0.2838311493396759,0.2834791839122772,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.4948888719081878,0.1485377252101898,0.7387778759002686,284.9306945800781,284.95001220703125,296.0151672363281,287.5172119140625,296.7230529785156,296.9789428710937,284.9309387207031,1.0,0.6778605580329895,0.3768085241317749,0.3768085241317749,1.0,1.0,-2.673259973526001,0.7112675309181213,1.9619923830032349,0.1082387343049049,0.8994327187538147,0.8994327187538147,0.0,415.8224792480469,410.0,32724.35546875,0.0,2982.485595703125,1.0,281.54229736328125,283.6830139160156,290.4599914550781,292.5667419433594,293.1499938964844,293.1499938964844,281.8500061035156,36031.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843923211097717,1.0,0.0,0.0,3.650712728500366,3.650736808776856,8.893006793186942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.27978515625,0.0,1534.197998046875,1895.4371337890625,0.0,3257.728759765625,0.9054650664329528,1.0,0.0,3.0,1.0,0.0
12249420,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.6181259155273438,0.276453822851181,0.2624027729034424,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.6949670314788818,0.398972600698471,0.274320900440216,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.854857861995697,0.7690917253494263,0.5452856421470642,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.6221527457237244,0.2823816835880279,0.2819737493991852,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.4933454096317291,0.1472355723381042,0.7324886322021484,285.0867919921875,284.95001220703125,295.9794921875,287.50018310546875,296.7137145996094,296.9794921875,285.0921936035156,1.0,0.6761969327926636,0.3775605261325836,0.3775605261325836,1.0,1.0,-2.6580729484558105,0.7079257369041443,1.950147271156311,0.1083259880542755,0.9019970297813416,0.9019970297813416,0.0,415.4798889160156,410.0,31745.603515625,0.0,2951.66015625,1.0,281.8182373046875,283.88427734375,290.39019775390625,292.38555908203125,293.1499938964844,293.1499938964844,281.8500061035156,35901.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677880764007568,1.0,0.0,0.0,3.652988910675049,3.653012990951538,8.904099786377628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.92578125,0.0,1535.7598876953125,1895.4371337890625,0.0,3102.060791015625,0.9059160351753236,1.0,0.0,3.0,1.0,0.0
12249480,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6176866888999939,0.275811493396759,0.2618042230606079,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.694347083568573,0.3979102075099945,0.2736057937145233,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8545976281166077,0.7682754397392273,0.5447205901145935,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6216630339622498,0.2816379368305206,0.2812465131282806,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.4926063418388366,0.1465638428926468,0.7293257713317871,285.10858154296875,284.95001220703125,295.9585876464844,287.4902038574219,296.7088928222656,296.98077392578125,285.10919189453125,1.0,0.6753189563751221,0.3780015408992767,0.3780015408992767,1.0,1.0,-2.650771141052246,0.7065035104751587,1.944267630577088,0.1085715070366859,0.9030305743217468,0.9030305743217468,0.0,415.1510314941406,410.0,31620.2421875,0.0,2936.177734375,1.0,281.8418884277344,283.9072265625,290.4001770019531,292.41290283203125,293.1499938964844,293.1499938964844,281.54998779296875,35849.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622753024101257,1.0,0.0,0.0,3.655660390853882,3.655684471130371,8.917127161112148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.89892578125,0.0,1538.3502197265625,1895.4371337890625,0.0,3050.345947265625,0.9064547419548036,1.0,0.0,3.0,1.0,0.0
12249540,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6156988739967346,0.2727921903133392,0.2595328092575073,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6919388771057129,0.3938753306865692,0.2712394893169403,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8529223203659058,0.7634205222129822,0.5420214533805847,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6197546720504761,0.2787482142448425,0.2788518965244293,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.4901731312274933,0.1442747563123703,0.7200121283531189,284.9017639160156,284.95001220703125,295.9021301269531,287.4632568359375,296.69244384765625,296.9794616699219,284.8987121582031,1.0,0.6728944182395935,0.3791945576667785,0.3791945576667785,1.0,1.0,-2.6266775131225586,0.701129674911499,1.92554783821106,0.1088461354374885,0.9007793068885804,0.9007793068885804,0.0,415.1181335449219,410.0,32159.1875,0.0,2890.1923828125,1.0,281.5577392578125,283.6642150878906,290.4915466308594,292.6009521484375,293.1499938964844,293.1499938964844,281.25,36008.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726533055305481,1.0,0.0,0.0,3.656364917755127,3.656388998031616,8.92056505108485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.23779296875,0.0,1540.327880859375,1895.4371337890625,0.0,3147.698486328125,0.9066911339759828,1.0,0.0,3.0,1.0,0.0
12249600,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6156988739967346,0.2727921903133392,0.2595328092575073,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6919388771057129,0.3938753306865692,0.2712394893169403,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8529223203659058,0.7634205222129822,0.5420214533805847,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6197546720504761,0.2787482142448425,0.2788518965244293,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.4901731312274933,0.1442747563123703,0.7200121283531189,284.9017639160156,284.95001220703125,295.9021301269531,287.4632568359375,296.69244384765625,296.9794616699219,284.8987121582031,1.0,0.6728944182395935,0.3791945576667785,0.3791945576667785,1.0,1.0,-2.6266775131225586,0.701129674911499,1.92554783821106,0.1088461354374885,0.9007793068885804,0.9007793068885804,0.0,415.1181335449219,410.0,32159.1875,0.0,2890.1923828125,1.0,281.5577392578125,283.6642150878906,290.4915466308594,292.6009521484375,293.1499938964844,293.1499938964844,281.25,36008.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726533055305481,1.0,0.0,0.0,3.656364917755127,3.656388998031616,8.92056505108485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.23779296875,0.0,1540.327880859375,1895.4371337890625,0.0,3147.698486328125,0.9066911339759828,1.0,0.0,3.0,1.0,0.0
12249660,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.6121556758880615,0.2683291435241699,0.2559258043766022,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.6882265210151672,0.3884840607643127,0.2679799497127533,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58221435546875,0.8496936559677124,0.7558287978172302,0.5373093485832214,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.6166521310806274,0.2747058272361755,0.2754077017307281,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901794433594,0.4865904152393341,0.1412037760019302,0.7075982689857483,284.5841979980469,284.95001220703125,295.84588623046875,287.4364013671875,296.4471130371094,296.9705810546875,284.5753479003906,1.0,0.6698593497276306,0.6275167465209961,0.6275167465209961,0.6000000238418579,1.0,-2.5920424461364746,1.2219185829162598,1.3701238632202148,0.63700270652771,0.893613338470459,0.893613338470459,0.0,416.257080078125,410.0,31794.546875,0.0,2828.973876953125,1.0,281.2582397460937,283.3524475097656,290.48028564453125,292.6177062988281,293.1499938964844,293.1499938964844,281.54998779296875,36348.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860095739364624,1.0,0.0,0.0,3.645148515701294,3.645172595977783,8.865918630363012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.21142578125,0.0,1530.378173828125,1895.4371337890625,0.0,3272.870361328125,0.9043899774551392,1.0,0.0,3.0,1.0,0.0
12249720,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.6121556758880615,0.2683291435241699,0.2559258043766022,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.6882265210151672,0.3884840607643127,0.2679799497127533,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58221435546875,0.8496936559677124,0.7558287978172302,0.5373093485832214,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.6166521310806274,0.2747058272361755,0.2754077017307281,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901794433594,0.4865904152393341,0.1412037760019302,0.7075982689857483,284.5841979980469,284.95001220703125,295.84588623046875,287.4364013671875,296.4471130371094,296.9705810546875,284.5753479003906,1.0,0.6698593497276306,0.6275167465209961,0.6275167465209961,0.6000000238418579,1.0,-2.5920424461364746,1.2219185829162598,1.3701238632202148,0.63700270652771,0.893613338470459,0.893613338470459,0.0,416.257080078125,410.0,31794.546875,0.0,2828.973876953125,1.0,281.2582397460937,283.3524475097656,290.48028564453125,292.6177062988281,293.1499938964844,293.1499938964844,281.54998779296875,36348.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860095739364624,1.0,0.0,0.0,3.645148515701294,3.645172595977783,8.865918630363012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.21142578125,0.0,1530.378173828125,1895.4371337890625,0.0,3272.870361328125,0.9043899774551392,1.0,0.0,3.0,1.0,0.0
