time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249780,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.6086702942848206,0.2644729316234588,0.2522227764129638,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.684648871421814,0.3834316730499267,0.264511227607727,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.8467772006988525,0.7493265867233276,0.5324316620826721,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163024902344,0.6134716272354126,0.2708314955234527,0.271623283624649,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.4826855659484863,0.1380928307771682,0.6934635043144226,284.6156616210937,284.95001220703125,295.78985595703125,287.4096069335937,295.981689453125,296.9622802734375,284.6111755371094,1.0,0.6666070818901062,0.8758389353752136,0.8758389353752136,0.2000000029802322,1.0,-2.554246187210083,2.160012722015381,0.3942335844039917,1.5811784267425537,0.8895382881164551,0.8895382881164551,0.0,416.51165771484375,410.0,29484.6875,0.0,2763.05712890625,1.0,281.5420837402344,283.484375,290.30352783203125,292.2417297363281,293.1499938964844,293.1499938964844,281.8500061035156,36419.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603520393371582,1.0,0.0,0.0,3.6291990280151367,3.629223108291626,8.788503009782289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9736328125,0.0,1513.27001953125,1895.4371337890625,0.0,3032.306640625,0.9009058475494384,1.0,0.0,3.0,1.0,0.0
12249840,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.6086702942848206,0.2644729316234588,0.2522227764129638,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.684648871421814,0.3834316730499267,0.264511227607727,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.8467772006988525,0.7493265867233276,0.5324316620826721,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163024902344,0.6134716272354126,0.2708314955234527,0.271623283624649,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.4826855659484863,0.1380928307771682,0.6934635043144226,284.6156616210937,284.95001220703125,295.78985595703125,287.4096069335937,295.981689453125,296.9622802734375,284.6111755371094,1.0,0.6666070818901062,0.8758389353752136,0.8758389353752136,0.2000000029802322,1.0,-2.554246187210083,2.160012722015381,0.3942335844039917,1.5811784267425537,0.8895382881164551,0.8895382881164551,0.0,416.51165771484375,410.0,29484.6875,0.0,2763.05712890625,1.0,281.5420837402344,283.484375,290.30352783203125,292.2417297363281,293.1499938964844,293.1499938964844,281.8500061035156,36419.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603520393371582,1.0,0.0,0.0,3.6291990280151367,3.629223108291626,8.788503009782289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9736328125,0.0,1513.27001953125,1895.4371337890625,0.0,3032.306640625,0.9009058475494384,1.0,0.0,3.0,1.0,0.0
12249900,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.6073502898216248,0.2629587650299072,0.2507282495498657,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.683233916759491,0.3813065886497497,0.263011634349823,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.845778226852417,0.7468860745429993,0.530533492565155,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.6121637225151062,0.2691978812217712,0.2699774205684662,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.4809424877166748,0.1367233395576477,0.6870173811912537,284.7182922363281,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9603271484375,284.7269287109375,1.0,0.6651015877723694,1.0,1.0,0.0,1.0,-2.5378806591033936,2.537856101989746,2.4607410523458384e-05,1.961281180381775,0.888952374458313,0.888952374458313,0.0,416.3028259277344,410.0,28247.853515625,0.0,2733.98583984375,1.0,281.7981262207031,283.643310546875,290.2237548828125,292.0144958496094,293.1499938964844,293.1499938964844,281.8500061035156,36381.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396374583244324,1.0,0.0,0.0,3.621729612350464,3.621753454208374,8.752363100938965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.71533203125,0.0,1504.7762451171875,1895.4371337890625,0.0,2838.328125,0.8992601037025452,1.0,0.0,3.0,1.0,0.0
12249960,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.6062467694282532,0.2617323696613312,0.2495437860488891,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.6819783449172974,0.3794745504856109,0.2617387473583221,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.8449633717536926,0.7449778914451599,0.5290992856025696,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.6109802722930908,0.2677859961986542,0.268574059009552,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.4793121516704559,0.1355047821998596,0.6813065409660339,284.7633972167969,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9601135253906,284.7641296386719,1.0,0.6636456251144409,1.0,1.0,0.0,1.0,-2.523998022079468,2.523993015289306,5.124467406858457e-06,1.9505645036697388,0.8882083296775818,0.8882083296775818,0.0,416.0710754394531,410.0,28014.837890625,0.0,2707.8388671875,1.0,281.8415222167969,283.6906433105469,290.2254638671875,292.0259704589844,293.1499938964844,293.1499938964844,282.1499938964844,36321.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240985870361328,1.0,0.0,0.0,3.616319417953491,3.6163430213928223,8.726233886591217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.35107421875,0.0,1498.40576171875,1895.4371337890625,0.0,2693.5810546875,0.8979867100715637,1.0,0.0,3.0,1.0,0.0
12250020,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6051157116889954,0.2605157196521759,0.2482838183641433,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6806357502937317,0.3775113821029663,0.2603179216384887,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8441717028617859,0.7431391477584839,0.5275948643684387,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6096985936164856,0.266277402639389,0.2670106887817383,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.477457046508789,0.1341746151447296,0.6748588681221008,284.9460144042969,284.95001220703125,295.69891357421875,287.3661193847656,295.7001647949219,296.9618835449219,284.95294189453125,1.0,0.6619470119476318,1.0,1.0,0.0,1.0,-2.508608102798462,2.5086028575897217,5.061798219685443e-06,1.9386625289916992,0.8898248672485352,0.8898248672485352,0.0,415.6283264160156,410.0,27215.783203125,0.0,2678.277099609375,1.0,282.1174011230469,283.905517578125,290.19354248046875,291.8959655761719,293.1499938964844,293.1499938964844,282.1499938964844,36155.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80106520652771,1.0,0.0,0.0,3.61266016960144,3.612683773040772,8.708583436600748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.59130859375,0.0,1493.17333984375,1895.4371337890625,0.0,2481.167724609375,0.8970901370048523,1.0,0.0,3.0,1.0,0.0
12250080,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.6046625375747681,0.2599161565303802,0.2477319538593292,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6800320744514465,0.3764872848987579,0.2596265971660614,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8438956141471863,0.742216169834137,0.5269666910171509,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6091164946556091,0.2654985189437866,0.2662508189678192,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.4765405356884002,0.1334903091192245,0.6716265082359314,284.9727478027344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9638977050781,284.9736328125,1.0,0.6610553860664368,1.0,1.0,0.0,1.0,-2.5012056827545166,2.5012006759643555,5.032004992244765e-06,1.9329534769058228,0.8902466297149658,0.8902466297149658,0.0,415.2604064941406,410.0,27089.02734375,0.0,2663.478271484375,1.0,282.1414489746094,283.9313659667969,290.22430419921875,291.9482727050781,293.1499938964844,293.1499938964844,282.45001220703125,36087.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937561869621277,1.0,0.0,0.0,3.612243413925171,3.612267017364502,8.706574021744018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.0263671875,0.0,1492.2161865234375,1895.4371337890625,0.0,2414.482421875,0.8969200849533081,1.0,0.0,3.0,1.0,0.0
12250140,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.6036086678504944,0.2585934698581695,0.2464459538459777,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.6785637736320496,0.3740586638450622,0.257942795753479,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8432355523109436,0.7401659488677979,0.5254495143890381,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.6077096462249756,0.2636656165122986,0.2644217610359192,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.4742953777313232,0.1318859457969665,0.6639741659164429,285.1836242675781,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97125244140625,285.1845397949219,1.0,0.6589210033416748,1.0,1.0,0.0,1.0,-2.4835526943206787,2.4835479259490967,4.961345894116676e-06,1.919353604316712,0.8951083421707153,0.8951083421707153,0.0,414.3632507324219,410.0,26228.82421875,0.0,2628.33203125,1.0,282.44146728515625,284.17156982421875,290.2381286621094,291.9081726074219,293.1499938964844,293.1499938964844,282.75,35810.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772213876247406,1.0,0.0,0.0,3.61849308013916,3.6185169219970703,8.736727750147111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.36279296875,0.0,1496.99365234375,1895.4371337890625,0.0,2220.52294921875,0.8981243968009949,1.0,0.0,3.0,1.0,0.0
12250200,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.6036086678504944,0.2585934698581695,0.2464459538459777,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.6785637736320496,0.3740586638450622,0.257942795753479,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8432355523109436,0.7401659488677979,0.5254495143890381,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.6077096462249756,0.2636656165122986,0.2644217610359192,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.4742953777313232,0.1318859457969665,0.6639741659164429,285.1836242675781,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97125244140625,285.1845397949219,1.0,0.6589210033416748,1.0,1.0,0.0,1.0,-2.4835526943206787,2.4835479259490967,4.961345894116676e-06,1.919353604316712,0.8951083421707153,0.8951083421707153,0.0,414.3632507324219,410.0,26228.82421875,0.0,2628.33203125,1.0,282.44146728515625,284.17156982421875,290.2381286621094,291.9081726074219,293.1499938964844,293.1499938964844,282.75,35810.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772213876247406,1.0,0.0,0.0,3.61849308013916,3.6185169219970703,8.736727750147111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.36279296875,0.0,1496.99365234375,1895.4371337890625,0.0,2220.52294921875,0.8981243968009949,1.0,0.0,3.0,1.0,0.0
12250260,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6027906537055969,0.2575501501560211,0.2454476952552795,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.6773062348365784,0.3719587624073028,0.2565062046051025,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.8427103161811829,0.7384937405586243,0.5242325067520142,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6065080761909485,0.2620938420295715,0.2628766298294067,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.4723288714885711,0.1305331587791443,0.6576125621795654,285.394287109375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.980224609375,285.3951721191406,1.0,0.6571530699729919,1.0,1.0,0.0,1.0,-2.468924045562744,2.468919038772583,4.903225544694578e-06,1.90810775756836,0.9027788639068604,0.9027788639068604,0.0,413.6192321777344,410.0,25411.5,0.0,2599.447265625,1.0,282.7415771484375,284.40997314453125,290.2395935058594,291.8637084960937,293.1499938964844,293.1499938964844,282.45001220703125,35520.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563679814338684,1.0,0.0,0.0,3.635590791702272,3.6356143951416016,8.819485515232373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.7734375,0.0,1513.6224365234375,1895.4371337890625,0.0,2080.7919921875,0.9017446637153624,1.0,0.0,3.0,1.0,0.0
12250320,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6027906537055969,0.2575501501560211,0.2454476952552795,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.6773062348365784,0.3719587624073028,0.2565062046051025,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.8427103161811829,0.7384937405586243,0.5242325067520142,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6065080761909485,0.2620938420295715,0.2628766298294067,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.4723288714885711,0.1305331587791443,0.6576125621795654,285.394287109375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.980224609375,285.3951721191406,1.0,0.6571530699729919,1.0,1.0,0.0,1.0,-2.468924045562744,2.468919038772583,4.903225544694578e-06,1.90810775756836,0.9027788639068604,0.9027788639068604,0.0,413.6192321777344,410.0,25411.5,0.0,2599.447265625,1.0,282.7415771484375,284.40997314453125,290.2395935058594,291.8637084960937,293.1499938964844,293.1499938964844,282.45001220703125,35520.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563679814338684,1.0,0.0,0.0,3.635590791702272,3.6356143951416016,8.819485515232373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.7734375,0.0,1513.6224365234375,1895.4371337890625,0.0,2080.7919921875,0.9017446637153624,1.0,0.0,3.0,1.0,0.0
12250380,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.600896418094635,0.2549526393413543,0.2436583191156387,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.6751779317855835,0.3684128522872925,0.2545484006404876,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.841088056564331,0.7336856722831726,0.5216901302337646,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.6044999957084656,0.2594492733478546,0.2608009874820709,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.4695062041282654,0.1285841017961502,0.6501520276069641,285.1528625488281,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9823608398437,285.1489562988281,1.0,0.6553340554237366,1.0,1.0,0.0,1.0,-2.448914766311645,2.4489097595214844,4.824542884307448e-06,1.89285409450531,0.9036243557929992,0.9036243557929992,0.0,413.892822265625,410.0,25725.666015625,0.0,2565.667724609375,1.0,282.4578552246094,284.1476135253906,290.3498840332031,292.0746765136719,293.1499938964844,293.1499938964844,282.1499938964844,35664.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767695784568787,1.0,0.0,0.0,3.6492884159088135,3.649312257766724,8.886068485480791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.76611328125,0.0,1529.8653564453125,1895.4371337890625,0.0,2261.18505859375,0.9048693180084229,1.0,0.0,3.0,1.0,0.0
12250440,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.600896418094635,0.2549526393413543,0.2436583191156387,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.6751779317855835,0.3684128522872925,0.2545484006404876,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.841088056564331,0.7336856722831726,0.5216901302337646,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.6044999957084656,0.2594492733478546,0.2608009874820709,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.4695062041282654,0.1285841017961502,0.6501520276069641,285.1528625488281,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9823608398437,285.1489562988281,1.0,0.6553340554237366,1.0,1.0,0.0,1.0,-2.448914766311645,2.4489097595214844,4.824542884307448e-06,1.89285409450531,0.9036243557929992,0.9036243557929992,0.0,413.892822265625,410.0,25725.666015625,0.0,2565.667724609375,1.0,282.4578552246094,284.1476135253906,290.3498840332031,292.0746765136719,293.1499938964844,293.1499938964844,282.1499938964844,35664.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767695784568787,1.0,0.0,0.0,3.6492884159088135,3.649312257766724,8.886068485480791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.76611328125,0.0,1529.8653564453125,1895.4371337890625,0.0,2261.18505859375,0.9048693180084229,1.0,0.0,3.0,1.0,0.0
12250500,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5992288589477539,0.253047913312912,0.2421755939722061,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6735339164733887,0.3660308420658111,0.2531472444534302,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8396450281143188,0.7302034497261047,0.5195757150650024,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.6029189229011536,0.2576417028903961,0.2592960596084595,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.4672852158546448,0.1272656619548797,0.6449706554412842,284.9645690917969,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9799194335937,284.9490051269531,1.0,0.6541827917098999,1.0,1.0,0.0,1.0,-2.434159755706787,2.434154987335205,4.766777692566393e-06,1.881519198417664,0.9019107818603516,0.9019107818603516,0.0,414.45416259765625,410.0,26105.65625,0.0,2542.4599609375,1.0,282.201171875,283.932373046875,290.3817443847656,292.20135498046875,293.1499938964844,293.1499938964844,282.1499938964844,35806.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909695506095886,1.0,0.0,0.0,3.65258264541626,3.652606725692749,8.902119361664518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.83740234375,0.0,1534.5968017578125,1895.4371337890625,0.0,2389.165283203125,0.9056570529937744,1.0,0.0,3.0,1.0,0.0
12250560,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.597148060798645,0.2508598864078522,0.2403488606214523,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6715642213821411,0.3633424341678619,0.2514850795269012,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8378695249557495,0.7262520790100098,0.5169811844825745,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6009901762008667,0.2555781602859497,0.2574931383132934,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.4644213616847992,0.1257415115833282,0.6387680172920227,284.8800354003906,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.97540283203125,284.875732421875,1.0,0.652830183506012,1.0,1.0,0.0,1.0,-2.416381359100342,2.41637659072876,4.697586064139614e-06,1.867825984954834,0.9005380868911743,0.9005380868911743,0.0,415.1820983886719,410.0,25922.58984375,0.0,2514.916015625,1.0,282.1581115722656,283.85955810546875,290.3320617675781,292.1024780273437,293.1499938964844,293.1499938964844,281.8500061035156,35945.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976886630058289,1.0,0.0,0.0,3.652405261993408,3.6524291038513184,8.901253636395268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.34326171875,0.0,1535.43505859375,1895.4371337890625,0.0,2450.312255859375,0.9057490229606628,1.0,0.0,3.0,1.0,0.0
12250620,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048889160156,0.5925582647323608,0.2461093515157699,0.2363106161355972,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040344238281,0.6673180460929871,0.3574966192245483,0.2478159815073013,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.8341060280799866,0.7177330255508423,0.511336088180542,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.5966926217079163,0.2510364055633545,0.2534493803977966,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.4574874341487884,0.1223180815577507,0.6244747638702393,284.6041259765625,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9635314941406,284.59967041015625,1.0,0.6496654152870178,1.0,1.0,0.0,1.0,-2.376426219940185,2.3764216899871826,4.543853719951585e-06,1.83697247505188,0.8937482237815857,0.8937482237815857,0.0,416.4884948730469,410.0,26028.16796875,0.0,2452.482177734375,1.0,281.8582458496094,283.5711669921875,290.2696228027344,292.0547790527344,293.1499938964844,293.1499938964844,282.1499938964844,36298.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100401759147644,1.0,0.0,0.0,3.6424813270568848,3.642505168914795,8.852948667481542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.06494140625,0.0,1527.04736328125,1895.4371337890625,0.0,2563.5634765625,0.9037674069404602,1.0,0.0,3.0,1.0,0.0
12250680,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048889160156,0.5925582647323608,0.2461093515157699,0.2363106161355972,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040344238281,0.6673180460929871,0.3574966192245483,0.2478159815073013,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.8341060280799866,0.7177330255508423,0.511336088180542,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.5966926217079163,0.2510364055633545,0.2534493803977966,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.4574874341487884,0.1223180815577507,0.6244747638702393,284.6041259765625,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9635314941406,284.59967041015625,1.0,0.6496654152870178,1.0,1.0,0.0,1.0,-2.376426219940185,2.3764216899871826,4.543853719951585e-06,1.83697247505188,0.8937482237815857,0.8937482237815857,0.0,416.4884948730469,410.0,26028.16796875,0.0,2452.482177734375,1.0,281.8582458496094,283.5711669921875,290.2696228027344,292.0547790527344,293.1499938964844,293.1499938964844,282.1499938964844,36298.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100401759147644,1.0,0.0,0.0,3.6424813270568848,3.642505168914795,8.852948667481542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.06494140625,0.0,1527.04736328125,1895.4371337890625,0.0,2563.5634765625,0.9037674069404602,1.0,0.0,3.0,1.0,0.0
12250740,296.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.5887896418571472,0.0,0.2328563034534454,296.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.6637508273124695,0.0,0.2444731742143631,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.831262469291687,0.0,0.5066941976547241,296.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.5928903222084045,0.0,0.2496721148490905,296.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.4510237276554107,0.0,0.6102131009101868,284.7819519042969,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9566955566406,284.782470703125,0.0,0.0,1.0,1.0,0.0,1.0,-2.339282989501953,2.33927845954895,4.402998456498608e-06,1.8081063032150269,0.0,0.0,0.0,416.7217712402344,60.0,25015.3046875,0.0,2391.56103515625,0.0,282.14208984375,283.7857971191406,290.095947265625,291.7390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36228.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6329665184021,3.6329903602600098,8.806758273749438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1516.00341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.5887896418571472,0.0,0.2328563034534454,296.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.6637508273124695,0.0,0.2444731742143631,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.831262469291687,0.0,0.5066941976547241,296.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.5928903222084045,0.0,0.2496721148490905,296.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.4510237276554107,0.0,0.6102131009101868,284.7819519042969,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9566955566406,284.782470703125,0.0,0.0,1.0,1.0,0.0,1.0,-2.339282989501953,2.33927845954895,4.402998456498608e-06,1.8081063032150269,0.0,0.0,0.0,416.7217712402344,60.0,25015.3046875,0.0,2391.56103515625,0.0,282.14208984375,283.7857971191406,290.095947265625,291.7390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36228.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6329665184021,3.6329903602600098,8.806758273749438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1516.00341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.3082897663116455,0.0,0.0009286444401368,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.3562825620174408,0.0,0.0006845380994491,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.3562825620174408,0.0,0.0007222840213216,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.3551905453205108,0.0,0.0009779076790437,297.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,0.0046387086622416,284.8921203613281,294.1499938964844,295.3216552734375,287.1854553222656,295.3368225097656,296.8330078125,284.10186767578125,0.0,0.0,0.7892920970916748,0.7892920970916748,0.2107079029083252,1.0,-0.0098964916542172,0.0099632628262043,-6.677122291876003e-05,-0.0124444952234625,0.0,0.0,0.0,-0.0520441569387912,60.0,1515.453125,0.0,-6.677523288090015e-06,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,6.660120561718941e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.352471628614238e-12,1.3525933845182079e-12,3.5858995065403616e-18,6.006043579143139e-11,6.006034558581064e-11,8.860016244350205e-17,0.0,0.0,-0.0,0.0,0.0,1.977967568940976e-21,7.131164773615426e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,0.0008893430931493,297.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,0.0009220827487297,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,0.0009764782153069,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0009526843205094,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0024216435849666,284.8898620605469,294.1499938964844,295.2962646484375,287.172607421875,295.3349609375,296.6793212890625,283.6881103515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007249039132148,0.0075687440112233,-0.0003197050828021,-0.0128223951905965,0.0,0.0,0.0,-0.0386990010738372,60.0,628.5775146484375,-0.0,-4.223183168505784e-06,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.737074353231601e-28,7.959860756432668e-28,9.09377382084264e-31,-4.848086545019207e-18,-4.8446330659617976e-18,-3.4535121769451346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,0.0001194308861158,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,9.609456174075603e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0001290765794692,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,0.0001262550067622,297.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,0.0005354764871299,284.88818359375,294.1499938964844,295.2694702148437,287.1585693359375,295.3336486816406,296.4813842773437,283.5244445800781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012573113199323,0.0031386807095259,-0.0018813693895936,-0.0164928883314132,0.0,0.0,0.0,-0.0086873220279812,60.0,246.1689910888672,-0.0,-1.0776955150504365e-07,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.390436675156037e-38,8.565022078840004e-38,1.918736750457081e-38,7.654566214265195e-21,6.242128661143191e-21,1.4124378560445916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.614956798031926e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,7.114159961929545e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,7.597910735057667e-05,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.000101266297861,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,0.0004782613832503,284.887451171875,294.1499938964844,295.2427673339844,287.14410400390625,295.3329162597656,296.29559326171875,283.4802551269531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010241195559501,0.0008188416832126,0.0002052779018413,-0.0185411404818296,0.0,0.0,0.0,-0.0084186382591724,60.0,95.2416534423828,-0.0,-7.150961778279452e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.445972935894159e-43,-7.945362292721713e-43,-4.119817485114962e-43,1.0827861265185187e-20,5.6074690855036946e-21,5.2203921796814935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,9.530754323350266e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,7.025783270364627e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,7.414274296024814e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,0.0001003636571113,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,0.0004760502197314,284.8866577148437,294.1499938964844,295.21612548828125,287.1292419433594,295.3319702148437,296.1351013183594,283.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154843330383,3.6437587169757535e-08,0.0010154478950425,-0.019182002171874,0.0,0.0,0.0,-0.0086219906806945,60.0,39.64849853515625,-0.0,-7.033191451455424e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1100996465008912e-20,5.552841237745384e-21,5.5481552272635274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.525471978122368e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,7.021587953204289e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,7.408812234643847e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0001003078505164,297.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0004758092400152,284.8857727050781,294.1499938964844,295.1895446777344,287.11395263671875,295.330810546875,295.9958801269531,283.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150977177545,7.630257314872324e-09,0.0010150900343433,-0.0190387964248657,0.0,0.0,0.0,-0.0085949478670954,60.0,19.605287551879883,-0.0,-7.02546287811856e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104261566606507e-20,5.552186521059374e-21,5.552075449443919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,9.519031300442292e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,7.016832387307659e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,7.403768540825695e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0001002400167635,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,0.0004754881665576,284.8837890625,294.1499938964844,295.13653564453125,287.0822448730469,295.3277893066406,295.767333984375,283.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.5700044631958,-0.0,-7.01593734220296e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339922582504e-20,5.552170365188035e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,9.519031300442292e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,7.016832387307659e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,7.403768540825695e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0001002400167635,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,0.0004754881665576,284.8837890625,294.1499938964844,295.13653564453125,287.0822448730469,295.3277893066406,295.767333984375,283.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.5700044631958,-0.0,-7.01593734220296e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339922582504e-20,5.552170365188035e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,9.515447163721548e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,7.014189759502187e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,7.400979666272178e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,0.0001002022763714,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,0.0004753092362079,284.881591796875,294.1499938964844,295.0852355957031,287.0500793457031,295.3240051269531,295.5928955078125,283.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140250669792,7.504053378681874e-09,0.0010140176163986,-0.0187110416591167,0.0,0.0,0.0,-0.0085328975692391,60.0,8.209120750427246,-0.0,-7.010626745795889e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.5521699612912506e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.515376586932688e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,7.014138100203127e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,7.400925096590072e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,0.0001002015342237,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0004753056855406,284.88153076171875,294.1499938964844,295.0837097167969,287.0491027832031,295.3238830566406,295.5882568359375,283.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503165200262174e-09,0.0010140100494027,-0.0187087133526802,0.0,0.0,0.0,-0.0085324570536613,60.0,8.196249008178711,-0.0,-7.010522296013735e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.51404799707234e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,7.013158756308258e-05,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,7.399891183013096e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,0.0001001875425572,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0004752394452225,284.8789978027344,294.1499938964844,295.03106689453125,287.01470947265625,295.319091796875,295.44415283203125,283.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.96232795715332,-0.0,-7.008536329067283e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.51404799707234e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,7.013158756308258e-05,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,7.399891183013096e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,0.0001001875425572,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0004752394452225,284.8789978027344,294.1499938964844,295.03106689453125,287.01470947265625,295.319091796875,295.44415283203125,283.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.96232795715332,-0.0,-7.008536329067283e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,9.514611883787438e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,7.013573485892266e-05,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,7.400328468065709e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,0.0001001934797386,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,0.0004752677050419,284.876220703125,294.1499938964844,294.9785461425781,286.9791259765625,295.3134460449219,295.32489013671875,283.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.866069316864014,-0.0,-7.009338531815956e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,9.514611883787438e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,7.013573485892266e-05,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,7.400328468065709e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,0.0001001934797386,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,0.0004752677050419,284.876220703125,294.1499938964844,294.9785461425781,286.9791259765625,295.3134460449219,295.32489013671875,283.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.866069316864014,-0.0,-7.009338531815956e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,9.515466808807103e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,7.014203583821654e-05,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,7.400993490591645e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,0.0001002024873741,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0004753104585688,284.874755859375,294.1499938964844,294.95233154296875,286.9609375,295.310302734375,295.2723083496094,283.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,7.827333927154541,-0.0,-7.010584113231745e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,9.516630962025374e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,7.015061419224367e-05,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,7.401897892123088e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,0.0001002147473627,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.0004753686371259,284.87322998046875,294.1499938964844,294.9261474609375,286.9425048828125,295.30694580078125,295.2235107421875,283.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518079492285779e-09,0.0010141374077647,-0.0187477767467498,0.0,0.0,0.0,-0.0085398508235812,60.0,7.790675163269043,-0.0,-7.012285863083889e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
