time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251820,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.51967012952082e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,7.017301686573774e-05,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,7.404261123156175e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001002467470243,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.000475520530017,284.8700256347656,294.1499938964844,294.87384033203125,286.90496826171875,295.2996520996094,295.1350402832031,283.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.720631122589111,-0.0,-7.016737413323426e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.51967012952082e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,7.017301686573774e-05,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,7.404261123156175e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001002467470243,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.000475520530017,284.8700256347656,294.1499938964844,294.87384033203125,286.90496826171875,295.2996520996094,295.1350402832031,283.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.720631122589111,-0.0,-7.016737413323426e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,9.523296466795728e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,7.019974145805463e-05,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,7.407080556731671e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0001002849312499,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.0004757017595693,284.8666687011719,294.1499938964844,294.82159423828125,286.8666687011719,295.29150390625,295.0560302734375,283.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.6534318923950195,-0.0,-7.022056536243326e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,9.523296466795728e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,7.019974145805463e-05,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,7.407080556731671e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0001002849312499,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.0004757017595693,284.8666687011719,294.1499938964844,294.82159423828125,286.8666687011719,295.29150390625,295.0560302734375,283.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.6534318923950195,-0.0,-7.022056536243326e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,9.527090151095764e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,7.022770296316594e-05,299.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,7.410030229948461e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0001003248762572,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0004758913128171,284.8631591796875,294.1499938964844,294.7694091796875,286.8276672363281,295.2825927734375,294.9839172363281,283.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.588385105133057,-0.0,-7.027624349120742e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,9.527090151095764e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,7.022770296316594e-05,299.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,7.410030229948461e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0001003248762572,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0004758913128171,284.8631591796875,294.1499938964844,294.7694091796875,286.8276672363281,295.2825927734375,294.9839172363281,283.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.588385105133057,-0.0,-7.027624349120742e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,9.530657553113996e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,7.02539982739836e-05,299.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,7.412803824990988e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001003624493023,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.0004760696319863,284.8594665527344,294.1499938964844,294.7171936035156,286.78814697265625,295.2728881835937,294.9169311523437,283.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.525054454803467,-0.0,-7.032862470168767e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,9.530657553113996e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,7.02539982739836e-05,299.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,7.412803824990988e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001003624493023,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.0004760696319863,284.8594665527344,294.1499938964844,294.7171936035156,286.78814697265625,295.2728881835937,294.9169311523437,283.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.525054454803467,-0.0,-7.032862470168767e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.532245894661172e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,7.02656980138272e-05,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,7.414038554998115e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,0.0001003791694529,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,0.0004761489981319,284.85760498046875,294.1499938964844,294.69110107421875,286.7682189941406,295.26776123046875,294.8849182128906,283.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711615346295275e-09,0.0010157922515645,-0.0192546602338552,0.0,0.0,0.0,-0.0086357938125729,60.0,7.493913650512695,-0.0,-7.035193050342059e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.533651609672232e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,7.02760589774698e-05,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,7.415132131427526e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001003939760266,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.0004762192547786,284.8556823730469,294.1499938964844,294.6649780273437,286.7481994628906,295.2624206542969,294.85369873046875,284.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729024531499817e-09,0.0010159411467611,-0.0193002540618181,0.0,0.0,0.0,-0.0086444243788719,60.0,7.463063716888428,-0.0,-7.037255045361236e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,9.535792923998088e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,7.029184052953497e-05,299.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,7.41679614293389e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0001004165242193,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0004763262986671,284.851806640625,294.1499938964844,294.6127319335937,286.7079467773437,295.2511901855469,294.7933044433594,284.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755483366622684e-09,0.0010161674581468,-0.0193695519119501,0.0,0.0,0.0,-0.0086575420573353,60.0,7.402078151702881,-0.0,-7.040390670454144e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,9.535792923998088e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,7.029184052953497e-05,299.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,7.41679614293389e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0001004165242193,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0004763262986671,284.851806640625,294.1499938964844,294.6127319335937,286.7079467773437,295.2511901855469,294.7933044433594,284.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755483366622684e-09,0.0010161674581468,-0.0193695519119501,0.0,0.0,0.0,-0.0086575420573353,60.0,7.402078151702881,-0.0,-7.040390670454144e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.536895959172398e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,7.029996777419001e-05,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,7.417653250740841e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0001004281366476,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,0.0004763814795296,284.8478088378906,294.1499938964844,294.5604248046875,286.66748046875,295.2392272949219,294.73504638671875,284.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.341838836669922,-0.0,-7.04199365486602e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.536895959172398e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,7.029996777419001e-05,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,7.417653250740841e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0001004281366476,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,0.0004763814795296,284.8478088378906,294.1499938964844,294.5604248046875,286.66748046875,295.2392272949219,294.73504638671875,284.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.341838836669922,-0.0,-7.04199365486602e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,9.536894503980876e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,7.029995322227478e-05,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,7.417651067953557e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.0001004281220957,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.0004763814795296,284.84375,294.1499938964844,294.50799560546875,286.626953125,295.2265319824219,294.6783752441406,284.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.0194043647497892,0.0,0.0,0.0,-0.0086641320958733,60.0,7.28216552734375,-0.0,-7.041965943699324e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,9.536894503980876e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,7.029995322227478e-05,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,7.417651067953557e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.0001004281220957,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.0004763814795296,284.84375,294.1499938964844,294.50799560546875,286.626953125,295.2265319824219,294.6783752441406,284.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.0194043647497892,0.0,0.0,0.0,-0.0086641320958733,60.0,7.28216552734375,-0.0,-7.041965943699324e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,9.535859135212375e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,7.02923207427375e-05,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451538085937,0.0,0.0,7.416845619445667e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0001004172227112,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004763298493344,284.8396301269531,294.1499938964844,294.4554748535156,286.58648681640625,295.213134765625,294.6229248046875,284.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.22297477722168,-0.0,-7.040411986736217e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,9.535859135212375e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,7.02923207427375e-05,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451538085937,0.0,0.0,7.416845619445667e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0001004172227112,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004763298493344,284.8396301269531,294.1499938964844,294.4554748535156,286.58648681640625,295.213134765625,294.6229248046875,284.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.22297477722168,-0.0,-7.040411986736217e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,9.535016579320654e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,7.028610707493499e-05,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,7.416190055664629e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0001004083460429,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,0.0004762877942994,284.8375244140625,294.1499938964844,294.4291687011719,286.5662841796875,295.2061767578125,294.5955810546875,284.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745060592867503e-09,0.0010160784004256,-0.0193422548472881,0.0,0.0,0.0,-0.0086523750796914,60.0,7.193564414978027,-0.0,-7.039155036636657e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,9.534007403999568e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,7.02786710462533e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,7.415404252242297e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0001003977231448,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.0004762374446727,284.83544921875,294.1499938964844,294.4028015136719,286.546142578125,295.1990051269531,294.56842041015625,284.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732383622283123e-09,0.0010159700177609,-0.019309053197503,0.0,0.0,0.0,-0.0086460905149579,60.0,7.164292335510254,-0.0,-7.03765294929326e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.531648538541047e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,7.026127423159778e-05,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,7.413568528136238e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.0001003728757495,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,0.0004761196614708,284.8312072753906,294.1499938964844,294.3499450683594,286.506103515625,295.1842041015625,294.5145568847656,284.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.106236457824707,-0.0,-7.03414571034955e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.531648538541047e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,7.026127423159778e-05,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,7.413568528136238e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.0001003728757495,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,0.0004761196614708,284.8312072753906,294.1499938964844,294.3499450683594,286.506103515625,295.1842041015625,294.5145568847656,284.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.106236457824707,-0.0,-7.03414571034955e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.0,0.0,9.528923692414536e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,7.024118531262502e-05,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,7.411448314087465e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,0.0001003441866487,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,0.0004759836301673,284.8269348144531,294.1499938964844,294.2969055175781,286.4664306640625,295.1687316894531,294.461181640625,284.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.04889440536499,-0.0,-7.030100590554866e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.0,0.0,9.528923692414536e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,7.024118531262502e-05,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,7.411448314087465e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,0.0001003441866487,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,0.0004759836301673,284.8269348144531,294.1499938964844,294.2969055175781,286.4664306640625,295.1687316894531,294.461181640625,284.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.04889440536499,-0.0,-7.030100590554866e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,9.525899804430082e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,7.021889177849516e-05,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,7.4090959969908e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.0,0.0,0.0001003123470582,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0004758326685987,284.8226623535156,294.1499938964844,294.24365234375,286.42724609375,295.1525573730469,294.4080810546875,284.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.992255687713623,-0.0,-7.025616355349484e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,9.525899804430082e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,7.021889177849516e-05,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,7.4090959969908e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.0,0.0,0.0001003123470582,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0004758326685987,284.8226623535156,294.1499938964844,294.24365234375,286.42724609375,295.1525573730469,294.4080810546875,284.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.992255687713623,-0.0,-7.025616355349484e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,9.522648906568064e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,7.019492477411404e-05,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,7.40656687412411e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,0.0001002781136776,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,0.0004756703565362,284.818359375,294.1499938964844,294.19012451171875,286.3887023925781,295.1357421875,294.35516357421875,284.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.936295986175537,-0.0,-7.020798165058295e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,9.522648906568064e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,7.019492477411404e-05,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,7.40656687412411e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,0.0001002781136776,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,0.0004756703565362,284.818359375,294.1499938964844,294.19012451171875,286.3887023925781,295.1357421875,294.35516357421875,284.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.936295986175537,-0.0,-7.020798165058295e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,9.52095870161429e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,7.018246833467856e-05,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,7.405252108583227e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,0.0001002603094093,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,0.0004755859554279,284.81622314453125,294.1499938964844,294.16326904296875,286.3696594238281,295.1270751953125,294.3287353515625,284.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.908562660217285,-0.0,-7.018294212457479e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,9.51923502725549e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,7.016975723672658e-05,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,7.403910421999171e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,0.0001002421558951,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,0.0004754998954012,284.8140563964844,294.1499938964844,294.1363525390625,286.350830078125,295.1182556152344,294.3023376464844,284.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.880987644195557,-0.0,-7.01574123240789e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.515704732621089e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,7.014373113634065e-05,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,7.401163747999817e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.0001002049830276,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0004753236135002,284.80975341796875,294.1499938964844,294.082275390625,286.3138122558594,295.1001281738281,294.2494812011719,284.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.826290130615234,-0.0,-7.010515190586375e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.515704732621089e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,7.014373113634065e-05,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,7.401163747999817e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.0001002049830276,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0004753236135002,284.80975341796875,294.1499938964844,294.082275390625,286.3138122558594,295.1001281738281,294.2494812011719,284.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.826290130615234,-0.0,-7.010515190586375e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,9.512081305729224e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,7.011701381998137e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,7.398345042020082e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0001001668206299,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,0.0004751426749862,284.8054504394531,294.1499938964844,294.0278625488281,286.2777099609375,295.08135986328125,294.196533203125,284.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.772151947021484,-0.0,-7.005154856187802e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,9.512081305729224e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,7.011701381998137e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,7.398345042020082e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0001001668206299,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,0.0004751426749862,284.8054504394531,294.1499938964844,294.0278625488281,286.2777099609375,295.08135986328125,294.196533203125,284.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.772151947021484,-0.0,-7.005154856187802e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,9.508360381005332e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,7.00895834597759e-05,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,7.395449938485399e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0001001276395982,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0004749569052364,284.8011779785156,294.1499938964844,293.9730834960937,286.2426452636719,295.0619506835937,294.1434631347656,284.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.718512535095215,-0.0,-6.99965312378481e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,9.508360381005332e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,7.00895834597759e-05,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,7.395449938485399e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0001001276395982,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0004749569052364,284.8011779785156,294.1499938964844,293.9730834960937,286.2426452636719,295.0619506835937,294.1434631347656,284.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.718512535095215,-0.0,-6.99965312378481e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,9.504512854618952e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,7.006122177699581e-05,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,7.392456609522924e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,0.0001000871197902,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,0.0004747647617477,284.7969055175781,294.1499938964844,293.9179382324219,286.208740234375,295.0419311523437,294.0902099609375,284.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.665290832519531,-0.0,-6.993967360813258e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,9.504512854618952e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,7.006122177699581e-05,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,7.392456609522924e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,0.0001000871197902,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,0.0004747647617477,284.7969055175781,294.1499938964844,293.9179382324219,286.208740234375,295.0419311523437,294.0902099609375,284.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.665290832519531,-0.0,-6.993967360813258e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.50252651819028e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,7.004657527431846e-05,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,7.390911196125671e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,0.000100066208688,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0004746655758935,284.7947998046875,294.1499938964844,293.8902282714844,286.1922302246094,295.0316772460937,294.0635070800781,284.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.638811111450195,-0.0,-6.991033529857307e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
