time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254160,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,9.500489250058308e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,7.003155769780278e-05,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,7.389326492557302e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,0.000100044751889,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0004745638289023,284.7926940917969,294.1499938964844,293.8623962402344,286.1760559082031,295.0212707519531,294.0367431640625,284.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.612401008605957,-0.0,-6.988025091914096e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,9.496229904470964e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,7.000015466473997e-05,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,7.386013021459803e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,9.999990288633852e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0004743511672131,284.7884826660156,294.1499938964844,293.8064270019531,286.1447448730469,294.9999694824219,293.9830322265625,284.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259514323010307e-09,0.0010119265643879,-0.0180705543607473,0.0,0.0,0.0,-0.0084116691723465,60.0,6.559737682342529,-0.0,-6.981739630873562e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,9.496229904470964e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,7.000015466473997e-05,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,7.386013021459803e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,9.999990288633852e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0004743511672131,284.7884826660156,294.1499938964844,293.8064270019531,286.1447448730469,294.9999694824219,293.9830322265625,284.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259514323010307e-09,0.0010119265643879,-0.0180705543607473,0.0,0.0,0.0,-0.0084116691723465,60.0,6.559737682342529,-0.0,-6.981739630873562e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,9.491688251728192e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,6.99666707077995e-05,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,7.382479816442356e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.995207074098288e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,0.0004741243610624,284.7843017578125,294.1499938964844,293.75,286.1148376464844,294.97808837890625,293.9290466308594,284.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114483302459,7.202740626155446e-09,0.0010114411124959,-0.0179218519479036,0.0,0.0,0.0,-0.0083835246041417,60.0,6.507210731506348,-0.0,-6.975042055046289e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,9.491688251728192e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,6.99666707077995e-05,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,7.382479816442356e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.995207074098288e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,0.0004741243610624,284.7843017578125,294.1499938964844,293.75,286.1148376464844,294.97808837890625,293.9290466308594,284.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114483302459,7.202740626155446e-09,0.0010114411124959,-0.0179218519479036,0.0,0.0,0.0,-0.0083835246041417,60.0,6.507210731506348,-0.0,-6.975042055046289e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.48731685639359e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,6.993445276748389e-05,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,7.379079761449248e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,9.990604303311557e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,0.0004739060823339,284.7801513671875,294.1499938964844,293.6933288574219,286.0859680175781,294.95556640625,293.8747863769531,284.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148102554310753e-09,0.0010109739378094,-0.017778743058443,0.0,0.0,0.0,-0.0083564380183815,60.0,6.454927444458008,-0.0,-6.968598853518415e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.48731685639359e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,6.993445276748389e-05,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,7.379079761449248e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,9.990604303311557e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,0.0004739060823339,284.7801513671875,294.1499938964844,293.6933288574219,286.0859680175781,294.95556640625,293.8747863769531,284.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148102554310753e-09,0.0010109739378094,-0.017778743058443,0.0,0.0,0.0,-0.0083564380183815,60.0,6.454927444458008,-0.0,-6.968598853518415e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.483625035500154e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,6.990723341004923e-05,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,7.376207213383168e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,9.986716759158298e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0004737217386718,284.77606201171875,294.1499938964844,293.6366577148437,286.0575256347656,294.9324645996094,293.8202819824219,284.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925270092124e-09,0.0010105790570378,-0.0176577921956777,0.0,0.0,0.0,-0.0083335451781749,60.0,6.403419494628906,-0.0,-6.963155385619757e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.483625035500154e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,6.990723341004923e-05,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,7.376207213383168e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,9.986716759158298e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0004737217386718,284.77606201171875,294.1499938964844,293.6366577148437,286.0575256347656,294.9324645996094,293.8202819824219,284.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925270092124e-09,0.0010105790570378,-0.0176577921956777,0.0,0.0,0.0,-0.0083335451781749,60.0,6.403419494628906,-0.0,-6.963155385619757e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,9.482009045314044e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,6.98953153914772e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,7.374949927907437e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,9.98501418507658e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,0.0004736410046461,284.7740173339844,294.1499938964844,293.6083374023437,286.0434875488281,294.9206848144531,293.7929382324219,284.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.378011703491211,-0.0,-6.960772225284019e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,9.480537119088694e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,6.988446693867445e-05,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,7.373804692178965e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,9.983464406104758e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,0.0004735675174742,284.7720031738281,294.1499938964844,293.5799865722656,286.029541015625,294.90875244140625,293.7655334472656,284.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.352822303771973,-0.0,-6.958600806683536e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,9.478013089392334e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,6.986586231505498e-05,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,7.371840911218897e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.98080722638406e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,0.0004734415269922,284.7680053710937,294.1499938964844,293.5233459472656,286.0019836425781,294.88446044921875,293.7105407714844,284.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.303066253662109,-0.0,-6.954876852205416e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,9.478013089392334e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,6.986586231505498e-05,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,7.371840911218897e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.98080722638406e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,0.0004734415269922,284.7680053710937,294.1499938964844,293.5233459472656,286.0019836425781,294.88446044921875,293.7105407714844,284.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.303066253662109,-0.0,-6.954876852205416e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,9.47603111853823e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,6.985124491620809e-05,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,7.37029840820469e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,9.97871975414455e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.0004733425739686,284.7640380859375,294.1499938964844,293.4666748046875,285.97479248046875,294.859619140625,293.6553649902344,284.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789370933575e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.254101753234863,-0.0,-6.951947995048613e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,9.47603111853823e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,6.985124491620809e-05,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,7.37029840820469e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,9.97871975414455e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.0004733425739686,284.7640380859375,294.1499938964844,293.4666748046875,285.97479248046875,294.859619140625,293.6553649902344,284.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789370933575e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.254101753234863,-0.0,-6.951947995048613e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,9.474570833845064e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,6.98404764989391e-05,299.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,7.369161903625354e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.977181616704912e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778015136719,0.0,0.0,0.0004732696979772,284.7601623535156,294.1499938964844,293.4100036621094,285.9479675292969,294.83416748046875,293.5999450683594,284.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.205880165100098,-0.0,-6.949786524046432e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,9.474570833845064e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,6.98404764989391e-05,299.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,7.369161903625354e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.977181616704912e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778015136719,0.0,0.0,0.0004732696979772,284.7601623535156,294.1499938964844,293.4100036621094,285.9479675292969,294.83416748046875,293.5999450683594,284.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.205880165100098,-0.0,-6.949786524046432e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,9.473608952248468e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,6.983338244026527e-05,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,7.368413207586855e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,9.976168803405017e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.0004732217057608,284.7562866210937,294.1499938964844,293.35333251953125,285.9214782714844,294.8081970214844,293.5443420410156,284.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.158351898193359,-0.0,-6.948356201519347e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,9.473608952248468e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,6.983338244026527e-05,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,7.368413207586855e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,9.976168803405017e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.0004732217057608,284.7562866210937,294.1499938964844,293.35333251953125,285.9214782714844,294.8081970214844,293.5443420410156,284.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.158351898193359,-0.0,-6.948356201519347e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,9.473304089624436e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,6.98311414453201e-05,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,7.368176011368632e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,9.975847933674233e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,0.0004732065135613,284.75439453125,294.1499938964844,293.32501220703125,285.9083557128906,294.7950134277344,293.5164489746094,284.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.13483190536499,-0.0,-6.947900033082989e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,9.473110549151896e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,6.98297080816701e-05,299.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,7.368024671450257e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7775573730469,0.0,0.0,9.975643479265273e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,0.0004731968510895,284.75250244140625,294.1499938964844,293.2966613769531,285.89532470703125,294.7816772460937,293.488525390625,284.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.111466407775879,-0.0,-6.947605868390383e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,9.473026148043572e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,6.982908234931529e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,7.367958460235968e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.97555471258238e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.0004731926892418,284.748779296875,294.1499938964844,293.239990234375,285.8694152832031,294.7546081542969,293.4325256347656,284.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,6.065168857574463,-0.0,-6.947463759843231e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,9.473026148043572e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,6.982908234931529e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,7.367958460235968e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.97555471258238e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.0004731926892418,284.748779296875,294.1499938964844,293.239990234375,285.8694152832031,294.7546081542969,293.4325256347656,284.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,6.065168857574463,-0.0,-6.947463759843231e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.473289537709206e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,6.983102502999827e-05,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,7.368163642240688e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,9.97583265416324e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0004732059314846,284.7450866699219,294.1499938964844,293.1833190917969,285.8437805175781,294.7270202636719,293.3763427734375,284.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971830224244968e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,6.019400119781494,-0.0,-6.94783253152309e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.473289537709206e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,6.983102502999827e-05,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,7.368163642240688e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,9.97583265416324e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0004732059314846,284.7450866699219,294.1499938964844,293.1833190917969,285.8437805175781,294.7270202636719,293.3763427734375,284.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971830224244968e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,6.019400119781494,-0.0,-6.94783253152309e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,9.473822137806565e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,6.983494677115232e-05,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,7.368576916633174e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.976393630495296e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,0.0004732325905933,284.7414855957031,294.1499938964844,293.1266784667969,285.8183898925781,294.6988830566406,293.32000732421875,284.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308597638261e-09,0.0010095218895003,-0.0173340067267417,0.0,0.0,0.0,-0.0082722632214427,60.0,5.974088668823242,-0.0,-6.948594943878561e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,9.473822137806565e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,6.983494677115232e-05,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,7.368576916633174e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.976393630495296e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,0.0004732325905933,284.7414855957031,294.1499938964844,293.1266784667969,285.8183898925781,294.6988830566406,293.32000732421875,284.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308597638261e-09,0.0010095218895003,-0.0173340067267417,0.0,0.0,0.0,-0.0082722632214427,60.0,5.974088668823242,-0.0,-6.948594943878561e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.47450753301382e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,6.983999628573656e-05,299.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,7.369109516730532e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,9.97711467789486e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,0.0004732668749056,284.7379150390625,294.1499938964844,293.07000732421875,285.7931823730469,294.6702575683594,293.2635192871094,284.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986695222366279e-09,0.0010095936013385,-0.0173559729009866,0.0,0.0,0.0,-0.0082764206454157,60.0,5.929155349731445,-0.0,-6.94958259828127e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.47450753301382e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,6.983999628573656e-05,299.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,7.369109516730532e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,9.97711467789486e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,0.0004732668749056,284.7379150390625,294.1499938964844,293.07000732421875,285.7931823730469,294.6702575683594,293.2635192871094,284.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986695222366279e-09,0.0010095936013385,-0.0173559729009866,0.0,0.0,0.0,-0.0082764206454157,60.0,5.929155349731445,-0.0,-6.94958259828127e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,9.474792022956537e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,6.984209176152945e-05,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665710449219,0.0,0.0,7.369329978246242e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,9.977414447348564e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,0.0004732811066787,284.7361755371094,294.1499938964844,293.0416564941406,285.7806701660156,294.65576171875,293.2352600097656,284.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990160006381529e-09,0.0010096231708303,-0.0173650477081537,0.0,0.0,0.0,-0.0082781380042433,60.0,5.906782150268555,-0.0,-6.949990449811595e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.474947000853716e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,6.984323408687487e-05,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,7.369450031546876e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,9.977577428799124e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,0.0004732888774015,284.73443603515625,294.1499938964844,293.0133361816406,285.7681579589844,294.6411437988281,293.2069396972656,284.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992016299278703e-09,0.0010096391197293,-0.0173699110746383,0.0,0.0,0.0,-0.008279058150947,60.0,5.884425640106201,-0.0,-6.950208586431472e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,9.474643593421206e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,6.98409930919297e-05,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,7.369213562924415e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.97725801425986e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,0.0004732737725134,284.7309875488281,294.1499938964844,292.9566650390625,285.7433166503906,294.61151123046875,293.1503295898437,284.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988087886128369e-09,0.0010096055921167,-0.0173596199601888,0.0,0.0,0.0,-0.0082771107554435,60.0,5.839606285095215,-0.0,-6.949746023110492e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,9.474643593421206e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,6.98409930919297e-05,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,7.369213562924415e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.97725801425986e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,0.0004732737725134,284.7309875488281,294.1499938964844,292.9566650390625,285.7433166503906,294.61151123046875,293.1503295898437,284.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988087886128369e-09,0.0010096055921167,-0.0173596199601888,0.0,0.0,0.0,-0.0082771107554435,60.0,5.839606285095215,-0.0,-6.949746023110492e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,9.47324588196352e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,6.983069033594802e-05,299.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,7.368126534856856e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,9.975786815630272e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,0.0004732040397357,284.7276306152344,294.1499938964844,292.8999938964844,285.7185974121094,294.5814208984375,293.09381103515625,284.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970529042860107e-09,0.0010094554163515,-0.017313627526164,0.0,0.0,0.0,-0.0082684066146612,60.0,5.794431209564209,-0.0,-6.947679054292166e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,9.47324588196352e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,6.983069033594802e-05,299.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,7.368126534856856e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,9.975786815630272e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,0.0004732040397357,284.7276306152344,294.1499938964844,292.8999938964844,285.7185974121094,294.5814208984375,293.09381103515625,284.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970529042860107e-09,0.0010094554163515,-0.017313627526164,0.0,0.0,0.0,-0.0082684066146612,60.0,5.794431209564209,-0.0,-6.947679054292166e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.470570512348786e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,6.981096521485597e-05,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,7.366044883383438e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,9.9729688372463e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,0.0004730704531539,284.7243347167969,294.1499938964844,292.84332275390625,285.6940002441406,294.55084228515625,293.0374450683594,284.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937048713240301e-09,0.0010091691510751,-0.0172259323298931,0.0,0.0,0.0,-0.0082518095150589,60.0,5.748738765716553,-0.0,-6.943738384279642e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.470570512348786e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,6.981096521485597e-05,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,7.366044883383438e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,9.9729688372463e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,0.0004730704531539,284.7243347167969,294.1499938964844,292.84332275390625,285.6940002441406,294.55084228515625,293.0374450683594,284.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937048713240301e-09,0.0010091691510751,-0.0172259323298931,0.0,0.0,0.0,-0.0082518095150589,60.0,5.748738765716553,-0.0,-6.943738384279642e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.466583287576212e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,6.978157034609467e-05,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,7.362943142652512e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,9.968769882107154e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0004728712956421,284.7210998535156,294.1499938964844,292.7866516113281,285.66949462890625,294.5198059082031,292.9813232421875,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887219239359865e-09,0.0010087431874126,-0.0170954130589962,0.0,0.0,0.0,-0.0082271071150898,60.0,5.702457904815674,-0.0,-6.937875696166884e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.466583287576212e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,6.978157034609467e-05,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,7.362943142652512e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,9.968769882107154e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0004728712956421,284.7210998535156,294.1499938964844,292.7866516113281,285.66949462890625,294.5198059082031,292.9813232421875,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887219239359865e-09,0.0010087431874126,-0.0170954130589962,0.0,0.0,0.0,-0.0082271071150898,60.0,5.702457904815674,-0.0,-6.937875696166884e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
