time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256500,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,9.46412474149838e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,6.976344593567774e-05,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,7.361030293395743e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.966181096388028e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.0004727485065814,284.7195129394531,294.1499938964844,292.7583312988281,285.6572570800781,294.5041198730469,292.9533996582031,284.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.8565131350339925e-09,0.0010084805544465,-0.0170149840414524,0.0,0.0,0.0,-0.0082118846476078,60.0,5.679094314575195,-0.0,-6.934264007441018e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,9.46138534345664e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,6.974325515329838e-05,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,7.358899165410548e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.963296179194003e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,0.0004726117185782,284.71795654296875,294.1499938964844,292.7300109863281,285.6450500488281,294.4883117675781,292.925537109375,284.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.8223129368050195e-09,0.0010081881191581,-0.0169254019856452,0.0,0.0,0.0,-0.0081949299201369,60.0,5.655603885650635,-0.0,-6.930242335556613e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,9.455184044782072e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,6.969754031160846e-05,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,7.354075933108106e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,9.956766734831036e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.0,0.0,0.0004723020247183,284.7148742675781,294.1499938964844,292.67333984375,285.6206359863281,294.4563903808594,292.8701171875,284.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744908187528153e-09,0.0010075262980535,-0.0167226493358612,0.0,0.0,0.0,-0.0081565575674176,60.0,5.608298301696777,-0.0,-6.921144546367941e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,9.455184044782072e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,6.969754031160846e-05,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,7.354075933108106e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,9.956766734831036e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.0,0.0,0.0004723020247183,284.7148742675781,294.1499938964844,292.67333984375,285.6206359863281,294.4563903808594,292.8701171875,284.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744908187528153e-09,0.0010075262980535,-0.0167226493358612,0.0,0.0,0.0,-0.0081565575674176,60.0,5.608298301696777,-0.0,-6.921144546367941e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,9.448256605537608e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,6.964647036511451e-05,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,7.34868663130328e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.949471132131292e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,0.000471956009278,284.7118530273437,294.1499938964844,292.6166687011719,285.59625244140625,294.424072265625,292.8150329589844,284.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658447571084025e-09,0.0010067869443446,-0.0164961740374565,0.0,0.0,0.0,-0.008113695308566,60.0,5.560661792755127,-0.0,-6.910989469588459e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,9.448256605537608e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,6.964647036511451e-05,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,7.34868663130328e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.949471132131292e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,0.000471956009278,284.7118530273437,294.1499938964844,292.6166687011719,285.59625244140625,294.424072265625,292.8150329589844,284.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658447571084025e-09,0.0010067869443446,-0.0164961740374565,0.0,0.0,0.0,-0.008113695308566,60.0,5.560661792755127,-0.0,-6.910989469588459e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,9.440924623049796e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,6.959241727599874e-05,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,7.342983735725284e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,9.941749885911122e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,0.0004715898248832,284.7088928222656,294.1499938964844,292.5599975585937,285.5718688964844,294.3913269042969,292.7602844238281,284.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566955867981505e-09,0.0010060046333819,-0.0162565186619758,0.0,0.0,0.0,-0.0080683389678597,60.0,5.512869834899902,-0.0,-6.900251747765651e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,9.440924623049796e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,6.959241727599874e-05,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,7.342983735725284e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,9.941749885911122e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,0.0004715898248832,284.7088928222656,294.1499938964844,292.5599975585937,285.5718688964844,294.3913269042969,292.7602844238281,284.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566955867981505e-09,0.0010060046333819,-0.0162565186619758,0.0,0.0,0.0,-0.0080683389678597,60.0,5.512869834899902,-0.0,-6.900251747765651e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396545410156,0.0,0.0,9.433535160496832e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,6.953794945729896e-05,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,7.337235729210079e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.933968976838514e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0004712207592092,284.7060241699219,294.1499938964844,292.5033264160156,285.5474548339844,294.35821533203125,292.7058410644531,284.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474754066232435e-09,0.0010052162688225,-0.0160150006413459,0.0,0.0,0.0,-0.0080226305872201,60.0,5.465122222900391,-0.0,-6.88943941895559e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396545410156,0.0,0.0,9.433535160496832e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,6.953794945729896e-05,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,7.337235729210079e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.933968976838514e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0004712207592092,284.7060241699219,294.1499938964844,292.5033264160156,285.5474548339844,294.35821533203125,292.7058410644531,284.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474754066232435e-09,0.0010052162688225,-0.0160150006413459,0.0,0.0,0.0,-0.0080226305872201,60.0,5.465122222900391,-0.0,-6.88943941895559e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,9.429921919945627e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,6.951131217647344e-05,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,7.33442502678372e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,9.930163651006296e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,0.0004710402863565,284.7046203613281,294.1499938964844,292.4750061035156,285.53521728515625,294.34149169921875,292.6786804199219,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048371041193,6.429664800577939e-09,0.0010048307012766,-0.0158968903124332,0.0,0.0,0.0,-0.0080002779141068,60.0,5.441323280334473,-0.0,-6.884154402087006e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,9.426428005099297e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,6.948555528651923e-05,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,7.331707456614822e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.926484199240804e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,0.0004708657797891,284.7032165527344,294.1499938964844,292.4466552734375,285.5229797363281,294.3246765136719,292.651611328125,284.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044642258435,6.386064566044069e-09,0.0010044578230008,-0.0157826784998178,0.0,0.0,0.0,-0.0079786628484725,60.0,5.417609214782715,-0.0,-6.879046310359628e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,9.419956768397242e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,6.943785410840064e-05,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,7.32667394913733e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,9.91966953733936e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0004705425817519,284.7004699707031,294.1499938964844,292.3900146484375,285.4984436035156,294.2907409667969,292.5975341796875,284.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305301614162317e-09,0.0010037671308964,-0.0155711201950907,0.0,0.0,0.0,-0.0079386252909898,60.0,5.370521545410156,-0.0,-6.869589697089395e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,9.419956768397242e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,6.943785410840064e-05,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,7.32667394913733e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,9.91966953733936e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0004705425817519,284.7004699707031,294.1499938964844,292.3900146484375,285.4984436035156,294.2907409667969,292.5975341796875,284.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305301614162317e-09,0.0010037671308964,-0.0155711201950907,0.0,0.0,0.0,-0.0079386252909898,60.0,5.370521545410156,-0.0,-6.869589697089395e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,9.414443775312976e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,6.939721060916781e-05,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,7.32238549971953e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,9.913864778354764e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,0.0004702672595158,284.69781494140625,294.1499938964844,292.3333435058594,285.47381591796875,294.2564392089844,292.54351806640625,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.2364828856686935e-09,0.0010031786514446,-0.0153908468782901,0.0,0.0,0.0,-0.0079045090824365,60.0,5.324038505554199,-0.0,-6.86153640572229e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,9.414443775312976e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,6.939721060916781e-05,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,7.32238549971953e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,9.913864778354764e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,0.0004702672595158,284.69781494140625,294.1499938964844,292.3333435058594,285.47381591796875,294.2564392089844,292.54351806640625,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.2364828856686935e-09,0.0010031786514446,-0.0153908468782901,0.0,0.0,0.0,-0.0079045090824365,60.0,5.324038505554199,-0.0,-6.86153640572229e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,9.410210623173044e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,6.936600402696058e-05,299.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,7.319092401303351e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,9.909406799124554e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,0.0004700558492913,284.6952209472656,294.1499938964844,292.27667236328125,285.4490966796875,294.2217712402344,292.4894104003906,284.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.183610956611574e-09,0.0010027264943346,-0.0152523452416062,0.0,0.0,0.0,-0.007878297008574,60.0,5.278327465057373,-0.0,-6.855351841750236e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,9.410210623173044e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,6.936600402696058e-05,299.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,7.319092401303351e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,9.909406799124554e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,0.0004700558492913,284.6952209472656,294.1499938964844,292.27667236328125,285.4490966796875,294.2217712402344,292.4894104003906,284.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.183610956611574e-09,0.0010027264943346,-0.0152523452416062,0.0,0.0,0.0,-0.007878297008574,60.0,5.278327465057373,-0.0,-6.855351841750236e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,9.407557809026912e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,6.934645352885127e-05,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,7.317028939723969e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,9.906613558996467e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,0.0004699233977589,284.69268798828125,294.1499938964844,292.2200012207031,285.4242248535156,294.18670654296875,292.4350891113281,284.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150437048546564e-09,0.0010024427901953,-0.0151654435321688,0.0,0.0,0.0,-0.0078618517145514,60.0,5.2335405349731445,-0.0,-6.851473699498456e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,9.407557809026912e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,6.934645352885127e-05,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,7.317028939723969e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,9.906613558996467e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,0.0004699233977589,284.69268798828125,294.1499938964844,292.2200012207031,285.4242248535156,294.18670654296875,292.4350891113281,284.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150437048546564e-09,0.0010024427901953,-0.0151654435321688,0.0,0.0,0.0,-0.0078618517145514,60.0,5.2335405349731445,-0.0,-6.851473699498456e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,9.406937897438183e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,6.934187695151195e-05,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287902832031,0.0,0.0,7.316546543734148e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,9.905960178002716e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,0.0004698924312833,284.69146728515625,294.1499938964844,292.1916809082031,285.4117126464844,294.16900634765625,292.4078063964844,284.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023823706433,6.142649500162633e-09,0.0010023762006312,-0.0151450438424944,0.0,0.0,0.0,-0.007857990451157,60.0,5.211559772491455,-0.0,-6.850563494253947e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,9.406790195498616e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,6.934079283382744e-05,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,7.316431583603844e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,9.905805200105532e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,0.000469885097118,284.69024658203125,294.1499938964844,292.163330078125,285.3992004394531,294.1512451171875,292.3804016113281,284.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023659560829,6.140750574701315e-09,0.0010023599024862,-0.0151400696486234,0.0,0.0,0.0,-0.0078570488840341,60.0,5.189841270446777,-0.0,-6.850341094377654e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.408184268977492e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,6.935105921002105e-05,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.0,0.0,7.317514973692596e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,9.907272760756314e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,0.0004699547425843,284.6878662109375,294.1499938964844,292.1066589355469,285.3739929199219,294.11541748046875,292.3252258300781,284.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025134542956,6.157993670541373e-09,0.0010025072842836,-0.0151852397248148,0.0,0.0,0.0,-0.0078655965626239,60.0,5.147304534912109,-0.0,-6.852356904119007e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.408184268977492e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,6.935105921002105e-05,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.0,0.0,7.317514973692596e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,9.907272760756314e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,0.0004699547425843,284.6878662109375,294.1499938964844,292.1066589355469,285.3739929199219,294.11541748046875,292.3252258300781,284.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025134542956,6.157993670541373e-09,0.0010025072842836,-0.0151852397248148,0.0,0.0,0.0,-0.0078655965626239,60.0,5.147304534912109,-0.0,-6.852356904119007e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,9.412092185812072e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,6.93798647262156e-05,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.0,0.0,7.320553413592279e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,9.911388042382896e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,0.0004701500001829,284.685546875,294.1499938964844,292.04998779296875,285.3486022949219,294.0791931152344,292.2694091796875,284.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029287077486,6.206564595601094e-09,0.0010029225377365,-0.0153124732896685,0.0,0.0,0.0,-0.007889674976468,60.0,5.106119155883789,-0.0,-6.858036272205936e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,9.412092185812072e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,6.93798647262156e-05,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.0,0.0,7.320553413592279e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,9.911388042382896e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,0.0004701500001829,284.685546875,294.1499938964844,292.04998779296875,285.3486022949219,294.0791931152344,292.2694091796875,284.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029287077486,6.206564595601094e-09,0.0010029225377365,-0.0153124732896685,0.0,0.0,0.0,-0.007889674976468,60.0,5.106119155883789,-0.0,-6.858036272205936e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,9.420220158062877e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,6.943977496121079e-05,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,7.326874765567482e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,9.91994675132446e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,0.0004705560568254,284.68328857421875,294.1499938964844,291.9930114746094,285.3231201171875,294.0425720214844,292.2127380371094,284.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037936735898,6.307719235820741e-09,0.0010037872707471,-0.0155774541199207,0.0,0.0,0.0,-0.0079398211091756,60.0,5.06655216217041,-0.0,-6.869872493098228e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,9.420220158062877e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,6.943977496121079e-05,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,7.326874765567482e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,9.91994675132446e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,0.0004705560568254,284.68328857421875,294.1499938964844,291.9930114746094,285.3231201171875,294.0425720214844,292.2127380371094,284.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037936735898,6.307719235820741e-09,0.0010037872707471,-0.0155774541199207,0.0,0.0,0.0,-0.0079398211091756,60.0,5.06655216217041,-0.0,-6.869872493098228e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,9.434487583348528e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,6.954494892852381e-05,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,7.337972056120634e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.0,0.0,9.934971603797747e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,0.0004712687805294,284.6810913085937,294.1499938964844,291.9354248046875,285.29766845703125,294.0055236816406,292.1544494628906,284.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053127771243,6.485375791953629e-09,0.0010053062578663,-0.0160428248345851,0.0,0.0,0.0,-0.0080278925597667,60.0,5.029659271240234,-0.0,-6.890684289828641e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,9.434487583348528e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,6.954494892852381e-05,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,7.337972056120634e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.0,0.0,9.934971603797747e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,0.0004712687805294,284.6810913085937,294.1499938964844,291.9354248046875,285.29766845703125,294.0055236816406,292.1544494628906,284.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053127771243,6.485375791953629e-09,0.0010053062578663,-0.0160428248345851,0.0,0.0,0.0,-0.0080278925597667,60.0,5.029659271240234,-0.0,-6.890684289828641e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.443821181776002e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,6.961375038372353e-05,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,7.345231279032305e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,9.944799967342988e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,0.0004717350238934,284.6800231933594,294.1499938964844,291.90643310546875,285.28497314453125,293.9868469238281,292.1246643066406,284.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063067311421,6.601612589918204e-09,0.0010063000954687,-0.016347300261259,0.0,0.0,0.0,-0.0080855153501033,60.0,5.012138843536377,-0.0,-6.904318183842406e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,9.45477222558111e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,6.969447713345289e-05,299.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,7.353748515015468e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.956332360161468e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,0.0004722820885945,284.6789855957031,294.1499938964844,291.8772888183594,285.27227783203125,293.96807861328125,292.0943603515625,284.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.738006153028664e-09,0.0010074663441628,-0.0167045705020427,0.0,0.0,0.0,-0.008153130300343,60.0,4.995318412780762,-0.0,-6.92033381710644e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.481428423896432e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,6.989096436882392e-05,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,7.374480628641322e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.984402277041228e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,0.0004736136470455,284.6769104003906,294.1499938964844,291.8187255859375,285.2469482421875,293.9301452636719,292.0321960449219,284.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103122331202,7.070018348542817e-09,0.0010103051317855,-0.0175742208957672,0.0,0.0,0.0,-0.0083177229389548,60.0,4.963742733001709,-0.0,-6.95939590400485e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.481428423896432e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,6.989096436882392e-05,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,7.374480628641322e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.984402277041228e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,0.0004736136470455,284.6769104003906,294.1499938964844,291.8187255859375,285.2469482421875,293.9301452636719,292.0321960449219,284.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103122331202,7.070018348542817e-09,0.0010103051317855,-0.0175742208957672,0.0,0.0,0.0,-0.0083177229389548,60.0,4.963742733001709,-0.0,-6.95939590400485e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.51445908867754e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,7.013443973846734e-05,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,7.400170579785481e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,0.0001001918499241,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,0.0004752636305056,284.6749267578125,294.1499938964844,291.7597351074219,285.2216491699219,293.8917541503906,291.9676818847656,284.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138307698071,7.481462560576801e-09,0.0010138232028111,-0.0186518747359514,0.0,0.0,0.0,-0.0085216928273439,60.0,4.935073852539063,-0.0,-7.007955815652167e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.51445908867754e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,7.013443973846734e-05,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,7.400170579785481e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,0.0001001918499241,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,0.0004752636305056,284.6749267578125,294.1499938964844,291.7597351074219,285.2216491699219,293.8917541503906,291.9676818847656,284.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138307698071,7.481462560576801e-09,0.0010138232028111,-0.0186518747359514,0.0,0.0,0.0,-0.0085216928273439,60.0,4.935073852539063,-0.0,-7.007955815652167e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.5535593573004e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,7.042266224743798e-05,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,7.430581899825484e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0001006035963655,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,0.0004772167885676,284.6729736328125,294.1499938964844,291.7004089355469,285.1963806152344,293.852783203125,291.9007263183594,284.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179959936067,7.968535165048252e-09,0.0010179879609495,-0.019927529618144,0.0,0.0,0.0,-0.0087631540372967,60.0,4.909280776977539,-0.0,-7.06565970176598e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.5535593573004e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,7.042266224743798e-05,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,7.430581899825484e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0001006035963655,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,0.0004772167885676,284.6729736328125,294.1499938964844,291.7004089355469,285.1963806152344,293.852783203125,291.9007263183594,284.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179959936067,7.968535165048252e-09,0.0010179879609495,-0.019927529618144,0.0,0.0,0.0,-0.0087631540372967,60.0,4.909280776977539,-0.0,-7.06565970176598e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,9.597872121958062e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,7.074930181261152e-05,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,7.465046655852348e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,0.0001010702326311,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046203613281,0.0,0.0,0.0004794303386006,284.6711120605469,294.1499938964844,291.64080810546875,285.17120361328125,293.8132629394531,291.8318786621094,284.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227166349068,8.520558480995533e-09,0.0010227081365883,-0.021373176947236,0.0,0.0,0.0,-0.0090368147939443,60.0,4.885764122009277,-0.0,-7.131344403887854e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
