time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258840,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,9.597872121958062e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,7.074930181261152e-05,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,7.465046655852348e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,0.0001010702326311,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046203613281,0.0,0.0,0.0004794303386006,284.6711120605469,294.1499938964844,291.64080810546875,285.17120361328125,293.8132629394531,291.8318786621094,284.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227166349068,8.520558480995533e-09,0.0010227081365883,-0.021373176947236,0.0,0.0,0.0,-0.0090368147939443,60.0,4.885764122009277,-0.0,-7.131344403887854e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,9.621567733120172e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,7.092396845109761e-05,299.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,7.483476656489074e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,0.0001013197615975,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,0.0004806139913853,284.6701965332031,294.1499938964844,291.6109313964844,285.1586608886719,293.7933044433594,291.7969055175781,284.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815752572388647e-09,0.0010252322535961,-0.0221461821347475,0.0,0.0,0.0,-0.0091831553727388,60.0,4.874717712402344,-0.0,-7.166593718466174e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.646187390899286e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,7.110545266186818e-05,299.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,7.502625521738082e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,0.0001015790112433,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,0.0004818438028451,284.6692810058594,294.1499938964844,291.5810241699219,285.1460876464844,293.7732238769531,291.7615966796875,284.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122457456101074e-09,0.0010278547415509,-0.0229492858052253,0.0,0.0,0.0,-0.0093352012336254,60.0,4.864100456237793,-0.0,-7.203309593251106e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.69676475506276e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,7.147827273001894e-05,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,7.541962986579165e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,0.0001021116186166,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,0.0004843702772632,284.6675109863281,294.1499938964844,291.5210876464844,285.1210632324219,293.73260498046875,291.6904602050781,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752545437891058e-09,0.0010332425590604,-0.0245990324765443,0.0,0.0,0.0,-0.0096475630998611,60.0,4.843548774719238,-0.0,-7.279031422058324e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.69676475506276e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,7.147827273001894e-05,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,7.541962986579165e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,0.0001021116186166,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,0.0004843702772632,284.6675109863281,294.1499938964844,291.5210876464844,285.1210632324219,293.73260498046875,291.6904602050781,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752545437891058e-09,0.0010332425590604,-0.0245990324765443,0.0,0.0,0.0,-0.0096475630998611,60.0,4.843548774719238,-0.0,-7.279031422058324e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,9.747198055265471e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.185003778431565e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,7.58118912926875e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033386230469,0.0,0.0,0.0001026427053147,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,0.0004868895630352,284.6658020019531,294.1499938964844,291.46112060546875,285.0960998535156,293.69146728515625,291.619140625,284.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.8231353759765625,-0.0,-7.354932307634955e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,9.747198055265471e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.185003778431565e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,7.58118912926875e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033386230469,0.0,0.0,0.0001026427053147,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,0.0004868895630352,284.6658020019531,294.1499938964844,291.46112060546875,285.0960998535156,293.69146728515625,291.619140625,284.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.8231353759765625,-0.0,-7.354932307634955e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.797202073968948e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,7.221863052109256e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,7.620080577908084e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,0.0001031692736432,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,0.0004893874283879,284.6641540527344,294.1499938964844,291.401123046875,285.0711975097656,293.6497497558594,291.5483093261719,284.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.100379076746094e-08,0.0010439414763823,-0.0278745405375957,0.0,0.0,0.0,-0.0102678565308451,60.0,4.801942348480225,-0.0,-7.430574555655768e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.797202073968948e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,7.221863052109256e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,7.620080577908084e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,0.0001031692736432,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,0.0004893874283879,284.6641540527344,294.1499938964844,291.401123046875,285.0711975097656,293.6497497558594,291.5483093261719,284.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.100379076746094e-08,0.0010439414763823,-0.0278745405375957,0.0,0.0,0.0,-0.0102678565308451,60.0,4.801942348480225,-0.0,-7.430574555655768e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.837384277489036e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,7.251482020365074e-05,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,7.651332998648286e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,0.0001035924069583,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,0.0004913946031592,284.6625671386719,294.1499938964844,291.3411865234375,285.0464172363281,293.60748291015625,291.4784240722656,284.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104823440779,1.1504356578484476e-08,0.0010482228826731,-0.0291846767067909,0.0,0.0,0.0,-0.0105160139501094,60.0,4.779213905334473,-0.0,-7.491637177281518e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.837384277489036e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,7.251482020365074e-05,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,7.651332998648286e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,0.0001035924069583,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,0.0004913946031592,284.6625671386719,294.1499938964844,291.3411865234375,285.0464172363281,293.60748291015625,291.4784240722656,284.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104823440779,1.1504356578484476e-08,0.0010482228826731,-0.0291846767067909,0.0,0.0,0.0,-0.0105160139501094,60.0,4.779213905334473,-0.0,-7.491637177281518e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,9.840626444201916e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003479003906,0.0,0.0,7.253872172441334e-05,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,7.6538541179616e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,0.0001036265530274,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,0.0004915565368719,284.66180419921875,294.1499938964844,291.311279296875,285.0340881347656,293.586181640625,291.4446105957031,284.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485798120498,1.1544695865950416e-08,0.001048568286933,-0.0292902514338493,0.0,0.0,0.0,-0.0105360141023993,60.0,4.76249361038208,-0.0,-7.496568343867693e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.832519572228192e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995849609375,0.0,0.0,7.247895700857043e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,7.647548773093149e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0001035411769407,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,0.0004911516443826,284.6610717773437,294.1499938964844,291.2814025878906,285.0217590332031,293.5648193359375,291.41180419921875,284.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477161267772,1.144362560268064e-08,0.0010477046016603,-0.0290257334709167,0.0,0.0,0.0,-0.0104859126731753,60.0,4.741036891937256,-0.0,-7.484214847863768e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,9.812943608267231e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,7.233466021716595e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,7.632322376593947e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,0.0001033350345096,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,0.0004901738138869,284.6596069335937,294.1499938964844,291.2218322753906,284.9971923828125,293.5219116210937,291.3487548828125,284.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199594140975933e-08,0.0010456180898472,-0.0283870343118906,0.0,0.0,0.0,-0.0103649366647005,60.0,4.690181255340576,-0.0,-7.454430317466176e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,9.812943608267231e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,7.233466021716595e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,7.632322376593947e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,0.0001033350345096,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,0.0004901738138869,284.6596069335937,294.1499938964844,291.2218322753906,284.9971923828125,293.5219116210937,291.3487548828125,284.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199594140975933e-08,0.0010456180898472,-0.0283870343118906,0.0,0.0,0.0,-0.0103649366647005,60.0,4.690181255340576,-0.0,-7.454430317466176e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,9.78391253738664e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,7.212065975181758e-05,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,7.60974216973409e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.0001030293278745,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,0.0004887237446382,284.6582336425781,294.1499938964844,291.1625061035156,284.9727783203125,293.47882080078125,291.28826904296875,284.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775824639588e-08,0.0010425245855003,-0.027439946308732,0.0,0.0,0.0,-0.0101855611428618,60.0,4.6341471672058105,-0.0,-7.410375957306314e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,9.78391253738664e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,7.212065975181758e-05,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,7.60974216973409e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.0001030293278745,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,0.0004887237446382,284.6582336425781,294.1499938964844,291.1625061035156,284.9727783203125,293.47882080078125,291.28826904296875,284.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775824639588e-08,0.0010425245855003,-0.027439946308732,0.0,0.0,0.0,-0.0101855611428618,60.0,4.6341471672058105,-0.0,-7.410375957306314e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,9.74395079538226e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,7.182608533184975e-05,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,7.57866000640206e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,0.000102608508314,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,0.0004867275711148,284.65692138671875,294.1499938964844,291.103515625,284.948486328125,293.4355773925781,291.2303466796875,284.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.572991371154785,-0.0,-7.349951403057275e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,9.74395079538226e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,7.182608533184975e-05,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,7.57866000640206e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,0.000102608508314,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,0.0004867275711148,284.65692138671875,294.1499938964844,291.103515625,284.948486328125,293.4355773925781,291.2303466796875,284.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.572991371154785,-0.0,-7.349951403057275e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.696205233922228e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,7.147413271013647e-05,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,7.54152424633503e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0001021057250909,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0004843426577281,284.6557006835937,294.1499938964844,291.044921875,284.9243469238281,293.39227294921875,291.1748046875,284.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.508080005645752,-0.0,-7.278086400219763e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.696205233922228e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,7.147413271013647e-05,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,7.54152424633503e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0001021057250909,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0004843426577281,284.6557006835937,294.1499938964844,291.044921875,284.9243469238281,293.39227294921875,291.1748046875,284.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.508080005645752,-0.0,-7.278086400219763e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,9.670550207374616e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,7.128502329578623e-05,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,7.521569932578132e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,0.0001018355687847,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.0004830611578654,284.65509033203125,294.1499938964844,291.01580810546875,284.9123229980469,293.3705749511719,291.1477966308594,284.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424986124884072e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.474749565124512,-0.0,-7.239616905962978e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.644404781283812e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,7.109229045454413e-05,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,7.50123435864225e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.0001015602392726,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,0.0004817551525775,284.6545104980469,294.1499938964844,290.9867858886719,284.9003601074219,293.3489074707031,291.1213684082031,284.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.09915964797392e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.441123008728027,-0.0,-7.200516449756833e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.592343121767044e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,7.070852734614164e-05,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,7.460741471732035e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,0.0001010120104183,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,0.0004791546380147,284.6534118652344,294.1499938964844,290.92919921875,284.8765563964844,293.30548095703125,291.0698547363281,284.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020420029759,60.0,4.373931407928467,-0.0,-7.12297705263154e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.592343121767044e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,7.070852734614164e-05,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,7.460741471732035e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,0.0001010120104183,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,0.0004791546380147,284.6534118652344,294.1499938964844,290.92919921875,284.8765563964844,293.30548095703125,291.0698547363281,284.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020420029759,60.0,4.373931407928467,-0.0,-7.12297705263154e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.543004125589503e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,7.034483132883906e-05,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,7.422366616083309e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,0.000100492448837,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,0.0004766900965478,284.6523742675781,294.1499938964844,290.8722229003906,284.8529663085937,293.2620849609375,291.02008056640625,284.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.308035850524902,-0.0,-7.049879258147487e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.543004125589503e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,7.034483132883906e-05,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,7.422366616083309e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,0.000100492448837,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,0.0004766900965478,284.6523742675781,294.1499938964844,290.8722229003906,284.8529663085937,293.2620849609375,291.02008056640625,284.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.308035850524902,-0.0,-7.049879258147487e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,9.49861278058961e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,7.001760241109878e-05,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,7.387839286820963e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,0.0001000249831122,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,0.0004744727048091,284.6513977050781,294.1499938964844,290.8158874511719,284.8295593261719,293.2186279296875,290.97186279296875,284.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330294344774e-09,0.0010121228406205,-0.0181303117424249,0.0,0.0,0.0,-0.0084229856729507,60.0,4.244829177856445,-0.0,-6.984432587842093e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,9.49861278058961e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,7.001760241109878e-05,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,7.387839286820963e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,0.0001000249831122,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,0.0004744727048091,284.6513977050781,294.1499938964844,290.8158874511719,284.8295593261719,293.2186279296875,290.97186279296875,284.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330294344774e-09,0.0010121228406205,-0.0181303117424249,0.0,0.0,0.0,-0.0084229856729507,60.0,4.244829177856445,-0.0,-6.984432587842093e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,9.460366709390657e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,6.97356736054644e-05,299.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,7.358091534115374e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,9.962222975445913e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0004725622711703,284.6505126953125,294.1499938964844,290.76031494140625,284.806396484375,293.1751403808594,290.9247741699219,284.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.184815883636475,-0.0,-6.92828905357601e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,9.460366709390657e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,6.97356736054644e-05,299.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,7.358091534115374e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,9.962222975445913e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0004725622711703,284.6505126953125,294.1499938964844,290.76031494140625,284.806396484375,293.1751403808594,290.9247741699219,284.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.184815883636475,-0.0,-6.92828905357601e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,9.443895396543668e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,6.961425970075652e-05,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,7.345280755544081e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,9.94487854768522e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,0.0004717395349871,284.6500549316406,294.1499938964844,290.7328186035156,284.7948913574219,293.1533508300781,290.901611328125,284.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062982328236,6.600429092173954e-09,0.0010062915971502,-0.0163441989570856,0.0,0.0,0.0,-0.0080849369987845,60.0,4.156317234039307,-0.0,-6.904179628008933e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,9.428823977941649e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,6.950316310394555e-05,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,7.333557732636109e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.92900677374564e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,0.0004709866771008,284.649658203125,294.1499938964844,290.7055358886719,284.783447265625,293.131591796875,290.8785705566406,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046918177977,6.4125940113513025e-09,0.0010046852985396,-0.0158521719276905,0.0,0.0,0.0,-0.007991817779839,60.0,4.128591060638428,-0.0,-6.882154224285841e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,9.404029697179794e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,6.932039832463488e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,7.314273534575477e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.902897727442904e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,0.0004697482218034,284.6488647460937,294.1499938964844,290.651611328125,284.7607727050781,293.0879821777344,290.8329162597656,284.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020489571616,6.1035860809965925e-09,0.0010020427871495,-0.0150427129119634,0.0,0.0,0.0,-0.0078386282548308,60.0,4.076119899749756,-0.0,-6.845997546633954e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,9.404029697179794e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,6.932039832463488e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,7.314273534575477e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.902897727442904e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,0.0004697482218034,284.6488647460937,294.1499938964844,290.651611328125,284.7607727050781,293.0879821777344,290.8329162597656,284.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020489571616,6.1035860809965925e-09,0.0010020427871495,-0.0150427129119634,0.0,0.0,0.0,-0.0078386282548308,60.0,4.076119899749756,-0.0,-6.845997546633954e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.385755402036013e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,6.918568396940827e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,7.300059223780409e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,9.883653547149152e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,0.0004688353801611,284.64813232421875,294.1499938964844,290.5986022949219,284.7383728027344,293.0442810058594,290.7875061035156,284.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001007467508,5.875805175747928e-09,0.0010000948095694,-0.0144460126757621,0.0,0.0,0.0,-0.0077257067896425,60.0,4.027405261993408,-0.0,-6.819406195290868e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.385755402036013e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,6.918568396940827e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,7.300059223780409e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,9.883653547149152e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,0.0004688353801611,284.64813232421875,294.1499938964844,290.5986022949219,284.7383728027344,293.0442810058594,290.7875061035156,284.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001007467508,5.875805175747928e-09,0.0010000948095694,-0.0144460126757621,0.0,0.0,0.0,-0.0077257067896425,60.0,4.027405261993408,-0.0,-6.819406195290868e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,9.373374632559715e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,6.909442163305357e-05,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.0,0.0,7.290429493878037e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,9.870616486296058e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,0.0004682169819716,284.6474609375,294.1499938964844,290.546630859375,284.7162780761719,293.0005187988281,290.7420349121094,284.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987805970013,5.721463747221378e-09,0.0009987748926505,-0.0140416882932186,0.0,0.0,0.0,-0.0076491921208798,60.0,3.982020854949951,-0.0,-6.801417384849628e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,9.373374632559715e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,6.909442163305357e-05,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.0,0.0,7.290429493878037e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,9.870616486296058e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,0.0004682169819716,284.6474609375,294.1499938964844,290.546630859375,284.7162780761719,293.0005187988281,290.7420349121094,284.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987805970013,5.721463747221378e-09,0.0009987748926505,-0.0140416882932186,0.0,0.0,0.0,-0.0076491921208798,60.0,3.982020854949951,-0.0,-6.801417384849628e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
