time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261180,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.365885489387438e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,6.903921894263476e-05,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,7.284604362212121e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.862730075838044e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,0.0004678429104387,284.6468200683594,294.1499938964844,290.4956970214844,284.6944885253906,292.9566650390625,290.6962890625,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979817550629,5.628067345497811e-09,0.0009979760507121,-0.0137970158830285,0.0,0.0,0.0,-0.0076028904877603,60.0,3.94006085395813,-0.0,-6.790543238821557e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.365885489387438e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,6.903921894263476e-05,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,7.284604362212121e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.862730075838044e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,0.0004678429104387,284.6468200683594,294.1499938964844,290.4956970214844,284.6944885253906,292.9566650390625,290.6962890625,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979817550629,5.628067345497811e-09,0.0009979760507121,-0.0137970158830285,0.0,0.0,0.0,-0.0076028904877603,60.0,3.94006085395813,-0.0,-6.790543238821557e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,9.363569552078844e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,6.902214227011427e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,7.28280283510685e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.860290447250009e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,0.0004677272518165,284.64654541015625,294.1499938964844,290.4706726074219,284.6837158203125,292.9346923828125,290.6732788085937,284.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977344889193,5.599166907899189e-09,0.0009977289009839,-0.0137213049456477,0.0,0.0,0.0,-0.0075885630212724,60.0,3.920073986053467,-0.0,-6.787180240053203e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,9.361963748233391e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,6.9010304287076e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68231201171875,0.0,0.0,7.281553553184494e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,9.858599514700472e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,0.0004676470416598,284.646240234375,294.1499938964844,290.4459228515625,284.67303466796875,292.9127197265625,290.650146484375,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975630091503,5.5791167241636686e-09,0.0009975574212148,-0.0136687792837619,0.0,0.0,0.0,-0.0075786230154335,60.0,3.9006526470184326,-0.0,-6.784847528251704e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,9.36020296649076e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,6.899732397869229e-05,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,7.280184217961505e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,9.856745600700378e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,0.0004675591480918,284.6457214355469,294.1499938964844,290.3973083496094,284.65191650390625,292.8686828613281,290.6037292480469,284.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557103222031401e-09,0.0009973691776394,-0.013611108995974,0.0,0.0,0.0,-0.0075677097775042,60.0,3.863296031951904,-0.0,-6.782286732232023e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,9.36020296649076e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,6.899732397869229e-05,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,7.280184217961505e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,9.856745600700378e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,0.0004675591480918,284.6457214355469,294.1499938964844,290.3973083496094,284.65191650390625,292.8686828613281,290.6037292480469,284.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557103222031401e-09,0.0009973691776394,-0.013611108995974,0.0,0.0,0.0,-0.0075677097775042,60.0,3.863296031951904,-0.0,-6.782286732232023e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.359305840916932e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,6.8990710133221e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,7.279485726030543e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,9.855801181402056e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,0.0004675143281929,284.645263671875,294.1499938964844,290.3500061035156,284.63116455078125,292.8245849609375,290.55712890625,284.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458406755803935e-09,0.000997272785753,-0.0135816046968102,0.0,0.0,0.0,-0.0075621264986693,60.0,3.827465057373047,-0.0,-6.780977201970019e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.359305840916932e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,6.8990710133221e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,7.279485726030543e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,9.855801181402056e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,0.0004675143281929,284.645263671875,294.1499938964844,290.3500061035156,284.63116455078125,292.8245849609375,290.55712890625,284.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458406755803935e-09,0.000997272785753,-0.0135816046968102,0.0,0.0,0.0,-0.0075621264986693,60.0,3.827465057373047,-0.0,-6.780977201970019e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.358774696011096e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,6.898679566802457e-05,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,7.279072451638058e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,9.855241660261528e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,0.0004674878437072,284.6448669433594,294.1499938964844,290.3039855957031,284.60858154296875,292.78045654296875,290.5106506347656,284.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.5391464748311145e-09,0.0009972155094146,-0.0135640669614076,0.0,0.0,0.0,-0.0075588077306747,60.0,3.7928214073181152,-0.0,-6.780198447131627e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.358774696011096e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,6.898679566802457e-05,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,7.279072451638058e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,9.855241660261528e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,0.0004674878437072,284.6448669433594,294.1499938964844,290.3039855957031,284.60858154296875,292.78045654296875,290.5106506347656,284.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.5391464748311145e-09,0.0009972155094146,-0.0135640669614076,0.0,0.0,0.0,-0.0075588077306747,60.0,3.7928214073181152,-0.0,-6.780198447131627e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,9.359027171740308e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,6.898865103721619e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,7.27926817489788e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,9.855507232714444e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0004675004747696,284.6444702148437,294.1499938964844,290.2592468261719,284.5820617675781,292.736328125,290.46441650390625,284.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.542211134468289e-09,0.000997241702862,-0.0135720958933234,0.0,0.0,0.0,-0.0075603271834552,60.0,3.7593276500701904,-0.0,-6.780555139584976e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,9.359027171740308e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,6.898865103721619e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,7.27926817489788e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,9.855507232714444e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0004675004747696,284.6444702148437,294.1499938964844,290.2592468261719,284.5820617675781,292.736328125,290.46441650390625,284.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.542211134468289e-09,0.000997241702862,-0.0135720958933234,0.0,0.0,0.0,-0.0075603271834552,60.0,3.7593276500701904,-0.0,-6.780555139584976e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,9.359814430354164e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,6.89944572513923e-05,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,7.279880810528994e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,9.85633669188246e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,0.0004675398231483,284.6443176269531,294.1499938964844,290.2373352050781,284.56744384765625,292.7142333984375,290.44140625,284.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973307605832,5.551985093887879e-09,0.0009973252890631,-0.0135977007448673,0.0,0.0,0.0,-0.0075651719234883,60.0,3.743096828460693,-0.0,-6.781692007962192e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,9.361242700833829e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,6.900498556206003e-05,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,7.280991121660918e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,9.857840632321312e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,0.0004676111857406,284.6441650390625,294.1499938964844,290.2156982421875,284.552001953125,292.6921691894531,290.4184875488281,284.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974825661629,5.569738004140845e-09,0.0009974769782274,-0.0136442091315984,0.0,0.0,0.0,-0.0075739729218184,60.0,3.727212905883789,-0.0,-6.783756845152311e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,9.366982703795657e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,6.90472952555865e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,7.285455649252981e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,9.863885497907177e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,0.0004678979457821,284.6438903808594,294.1499938964844,290.1732788085937,284.5186462402344,292.64801025390625,290.3727111816406,284.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641180411686264e-09,0.0009980878094211,-0.0138313695788383,0.0,0.0,0.0,-0.0076093892566859,60.0,3.6969382762908936,-0.0,-6.79206948461797e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,9.366982703795657e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,6.90472952555865e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,7.285455649252981e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,9.863885497907177e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,0.0004678979457821,284.6438903808594,294.1499938964844,290.1732788085937,284.5186462402344,292.64801025390625,290.3727111816406,284.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641180411686264e-09,0.0009980878094211,-0.0138313695788383,0.0,0.0,0.0,-0.0076093892566859,60.0,3.6969382762908936,-0.0,-6.79206948461797e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,9.372561180498452e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,6.908841169206426e-05,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,7.289793575182557e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,9.869759378489108e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,0.0004681765858549,284.6437683105469,294.1499938964844,290.1499938964844,284.4986877441406,292.623291015625,290.3470458984375,284.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986873483285,5.710637740463653e-09,0.0009986816439777,-0.0140133276581764,0.0,0.0,0.0,-0.0076438216492533,60.0,3.681144237518311,-0.0,-6.800156171493654e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,9.37806471483782e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,6.912898243172094e-05,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,7.294074748642743e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,9.875554678728804e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737365722656,0.0,0.0,0.0004684515297412,284.6436767578125,294.1499938964844,290.1319580078125,284.4823913574219,292.6038818359375,290.3268737792969,284.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992734994739,5.7791798013795415e-09,0.0009992676787078,-0.0141928875818848,0.0,0.0,0.0,-0.0076778004877269,60.0,3.6692395210266113,-0.0,-6.808141250758126e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.395959932589903e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,6.926089554326609e-05,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,7.307992927962914e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,9.89439940894954e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,0.0004693454538937,284.6434936523437,294.1499938964844,290.09161376953125,284.4434814453125,292.5597229003906,290.28057861328125,284.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011793347075,6.002069508070917e-09,0.0010011733975261,-0.0147767821326851,0.0,0.0,0.0,-0.0077882958576083,60.0,3.644406795501709,-0.0,-6.834140009459588e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.395959932589903e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,6.926089554326609e-05,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,7.307992927962914e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,9.89439940894954e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,0.0004693454538937,284.6434936523437,294.1499938964844,290.09161376953125,284.4434814453125,292.5597229003906,290.28057861328125,284.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011793347075,6.002069508070917e-09,0.0010011733975261,-0.0147767821326851,0.0,0.0,0.0,-0.0077882958576083,60.0,3.644406795501709,-0.0,-6.834140009459588e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,9.42191618378274e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761779785156,0.0,0.0,6.945222412468866e-05,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,7.328180799959227e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,9.92173227132298e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,0.0004706420295406,284.64337158203125,294.1499938964844,290.0521850585937,284.4022216796875,292.5155334472656,290.23358154296875,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.325390877748305e-09,0.0010039377957582,-0.0156237445771694,0.0,0.0,0.0,-0.0079485783353447,60.0,3.623021364212036,-0.0,-6.871941593544761e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,9.42191618378274e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761779785156,0.0,0.0,6.945222412468866e-05,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,7.328180799959227e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,9.92173227132298e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,0.0004706420295406,284.64337158203125,294.1499938964844,290.0521850585937,284.4022216796875,292.5155334472656,290.23358154296875,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.325390877748305e-09,0.0010039377957582,-0.0156237445771694,0.0,0.0,0.0,-0.0079485783353447,60.0,3.623021364212036,-0.0,-6.871941593544761e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,9.438311826670542e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,6.957307778066024e-05,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,7.340932643273845e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751708984375,0.0,0.0,9.938998118741438e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0004714610404334,284.643310546875,294.1499938964844,290.0328063964844,284.3808288574219,292.493408203125,290.209716796875,284.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056907776743,6.5296390516778055e-09,0.0010056842584162,-0.0161587707698345,0.0,0.0,0.0,-0.0080498326569795,60.0,3.6137866973876953,-0.0,-6.89587480451337e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,9.456903353566304e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,6.9710127718281e-05,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,7.355392881436273e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749572753906,0.0,0.0,9.958576265489684e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0004723897727672,284.6432800292969,294.1499938964844,290.0136413574219,284.35894775390625,292.4712829589844,290.18560791015625,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076713515445,6.761247117736957e-09,0.0010076645994558,-0.0167654491961002,0.0,0.0,0.0,-0.0081646498292684,60.0,3.605379343032837,-0.0,-6.923064432839966e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,9.501322347205132e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,7.003755308687687e-05,299.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,7.389940583379939e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,0.000100053512142,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,0.0004746085905935,284.6432189941406,294.1499938964844,289.97589111328125,284.3139343261719,292.427001953125,290.1366271972656,284.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314611139008775e-09,0.0010123960673809,-0.0182148646563291,0.0,0.0,0.0,-0.0084389746189117,60.0,3.5915966033935547,-0.0,-6.988243228533976e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,9.501322347205132e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,7.003755308687687e-05,299.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,7.389940583379939e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,0.000100053512142,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,0.0004746085905935,284.6432189941406,294.1499938964844,289.97589111328125,284.3139343261719,292.427001953125,290.1366271972656,284.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314611139008775e-09,0.0010123960673809,-0.0182148646563291,0.0,0.0,0.0,-0.0084389746189117,60.0,3.5915966033935547,-0.0,-6.988243228533976e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,9.554971620673314e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,7.043301593512297e-05,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,7.43166747270152e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,0.0001006184611469,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,0.000477288471302,284.64324951171875,294.1499938964844,289.9389038085937,284.2674865722656,292.382568359375,290.0868225097656,284.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982981387044674e-09,0.0010181110119447,-0.0199653636664152,0.0,0.0,0.0,-0.0087703131139278,60.0,3.581695556640625,-0.0,-7.067374951930105e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,9.554971620673314e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,7.043301593512297e-05,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,7.43166747270152e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,0.0001006184611469,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,0.000477288471302,284.64324951171875,294.1499938964844,289.9389038085937,284.2674865722656,292.382568359375,290.0868225097656,284.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982981387044674e-09,0.0010181110119447,-0.0199653636664152,0.0,0.0,0.0,-0.0087703131139278,60.0,3.581695556640625,-0.0,-7.067374951930105e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737365722656,0.0,0.0,9.616290481062606e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,7.088502024998888e-05,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,7.479359919670969e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,0.0001012641805573,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712646484375,0.0,0.0,0.0004803515039384,284.6432800292969,294.1499938964844,289.9025573730469,284.2198791503906,292.3380432128906,290.03662109375,284.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746924073932405e-09,0.0010246431920677,-0.0219659488648176,0.0,0.0,0.0,-0.0091490317136049,60.0,3.5752100944519043,-0.0,-7.158367054671545e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737365722656,0.0,0.0,9.616290481062606e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,7.088502024998888e-05,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,7.479359919670969e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,0.0001012641805573,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712646484375,0.0,0.0,0.0004803515039384,284.6432800292969,294.1499938964844,289.9025573730469,284.2198791503906,292.3380432128906,290.03662109375,284.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746924073932405e-09,0.0010246431920677,-0.0219659488648176,0.0,0.0,0.0,-0.0091490317136049,60.0,3.5752100944519043,-0.0,-7.158367054671545e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.682149539003149e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,7.137048669392243e-05,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,7.530583388870582e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,0.0001019577102852,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,0.0004836413136217,284.6434020996094,294.1499938964844,289.8667907714844,284.17144775390625,292.2933654785156,289.9867553710937,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567440173441357e-09,0.0010316591942682,-0.0241143964231014,0.0,0.0,0.0,-0.0095557952299714,60.0,3.57119369506836,-0.0,-7.25674524915121e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.682149539003149e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,7.137048669392243e-05,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,7.530583388870582e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,0.0001019577102852,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,0.0004836413136217,284.6434020996094,294.1499938964844,289.8667907714844,284.17144775390625,292.2933654785156,289.9867553710937,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567440173441357e-09,0.0010316591942682,-0.0241143964231014,0.0,0.0,0.0,-0.0095557952299714,60.0,3.57119369506836,-0.0,-7.25674524915121e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,9.715337364468724e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,7.161512621678412e-05,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,7.55639630369842e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,0.0001023071963572,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,0.0004852991260122,284.6434631347656,294.1499938964844,289.84912109375,284.1470031738281,292.2709655761719,289.9621887207031,284.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980920090413292e-09,0.0010351948440074,-0.0251969322562217,0.0,0.0,0.0,-0.0097607746720314,60.0,3.569666862487793,-0.0,-7.30657490066733e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,9.74769573076628e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67388916015625,0.0,0.0,7.18536539352499e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,7.581563841085881e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,0.0001026479440042,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,0.0004869154945481,284.6435241699219,294.1499938964844,289.83160400390625,284.1224365234375,292.24853515625,289.9380798339844,284.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038652495481,1.0384061610579922e-08,0.0010386421345174,-0.026252320036292,0.0,0.0,0.0,-0.0099606299772858,60.0,3.5681076049804688,-0.0,-7.355322395596886e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,9.807199967326596e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,7.229227776406333e-05,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,7.627844752278179e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,0.000103274549474,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,0.0004898878396488,284.64373779296875,294.1499938964844,289.7968444824219,284.0731506347656,292.20361328125,289.8912048339844,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125402821221542e-08,0.0010449814144521,-0.0281928498297929,0.0,0.0,0.0,-0.0103281447663903,60.0,3.564019203186035,-0.0,-7.44538724006816e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,9.807199967326596e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,7.229227776406333e-05,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,7.627844752278179e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,0.000103274549474,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,0.0004898878396488,284.64373779296875,294.1499938964844,289.7968444824219,284.0731506347656,292.20361328125,289.8912048339844,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125402821221542e-08,0.0010449814144521,-0.0281928498297929,0.0,0.0,0.0,-0.0103281447663903,60.0,3.564019203186035,-0.0,-7.44538724006816e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.0,0.0,9.854636300588028e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,7.264194573508576e-05,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,7.66473967814818e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.000103774080344,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,0.0004922574153169,284.6439819335937,294.1499938964844,289.76251220703125,284.0238952636719,292.1586608886719,289.8467712402344,284.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.0106211230158805,60.0,3.556748628616333,-0.0,-7.517576960935912e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.0,0.0,9.854636300588028e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,7.264194573508576e-05,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,7.66473967814818e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.000103774080344,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,0.0004922574153169,284.6439819335937,294.1499938964844,289.76251220703125,284.0238952636719,292.1586608886719,289.8467712402344,284.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.0106211230158805,60.0,3.556748628616333,-0.0,-7.517576960935912e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.889638022286816e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,7.28999511920847e-05,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,7.691962673561648e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0001041426658048,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,0.0004940058570355,284.6442565917969,294.1499938964844,289.7284851074219,283.9749450683594,292.1137084960937,289.8049011230469,284.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537758935242,1.2152436390522324e-08,0.0010537637863308,-0.0308806877583265,0.0,0.0,0.0,-0.010837291367352,60.0,3.544867515563965,-0.0,-7.571064486455725e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
