time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263520,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.889638022286816e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,7.28999511920847e-05,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,7.691962673561648e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0001041426658048,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,0.0004940058570355,284.6442565917969,294.1499938964844,289.7284851074219,283.9749450683594,292.1137084960937,289.8049011230469,284.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537758935242,1.2152436390522324e-08,0.0010537637863308,-0.0308806877583265,0.0,0.0,0.0,-0.010837291367352,60.0,3.544867515563965,-0.0,-7.571064486455725e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,9.890463843476029e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,7.290603389265016e-05,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,7.692604413023219e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0001041513532982,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,0.0004940471262671,284.64459228515625,294.1499938964844,289.6947326660156,283.9266052246094,292.0688781738281,289.76568603515625,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538654169067,1.2162650442348877e-08,0.0010538531932979,-0.0309074129909276,0.0,0.0,0.0,-0.0108423652127385,60.0,3.526099920272827,-0.0,-7.57231930492708e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,9.890463843476029e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,7.290603389265016e-05,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,7.692604413023219e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0001041513532982,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,0.0004940471262671,284.64459228515625,294.1499938964844,289.6947326660156,283.9266052246094,292.0688781738281,289.76568603515625,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538654169067,1.2162650442348877e-08,0.0010538531932979,-0.0309074129909276,0.0,0.0,0.0,-0.0108423652127385,60.0,3.526099920272827,-0.0,-7.57231930492708e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,9.863164450507612e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,7.270480273291469e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,7.671371713513508e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,0.0001038638802128,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,0.0004926834953948,284.644775390625,294.1499938964844,289.6779479980469,283.9027404785156,292.0466003417969,289.74737548828125,284.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509573621675,1.1822463896749014e-08,0.0010509454878047,-0.0300171859562397,0.0,0.0,0.0,-0.01067372597754,60.0,3.5096547603607178,-0.0,-7.530571366487494e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,9.834270167630166e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,7.24918136256747e-05,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,7.64889846323058e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,0.0001035596142173,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,0.0004912401782348,284.6449584960937,294.1499938964844,289.66119384765625,283.879150390625,292.0244140625,289.7299194335937,284.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478778276592,1.1462405247186782e-08,0.0010478663025423,-0.0290748830884695,0.0,0.0,0.0,-0.0104952277615666,60.0,3.488948345184326,-0.0,-7.486509900900273e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,9.774077625479548e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,7.204811117844656e-05,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,7.602081313962117e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0001029257546178,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.0004882334906142,284.6453857421875,294.1499938964844,289.6277770996094,283.8328552246094,291.9804077148437,289.6967468261719,284.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414638090878,1.0712340348106864e-08,0.0010414530988782,-0.0271116532385349,0.0,0.0,0.0,-0.0101233916357159,60.0,3.4439382553100586,-0.0,-7.395136236709733e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,9.774077625479548e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,7.204811117844656e-05,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,7.602081313962117e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0001029257546178,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.0004882334906142,284.6453857421875,294.1499938964844,289.6277770996094,283.8328552246094,291.9804077148437,289.6967468261719,284.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414638090878,1.0712340348106864e-08,0.0010414530988782,-0.0271116532385349,0.0,0.0,0.0,-0.0101233916357159,60.0,3.4439382553100586,-0.0,-7.395136236709733e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,9.707570279715584e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.15578644303605e-05,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,7.550353620899841e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,0.0001022254000417,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.0004849113465752,284.64581298828125,294.1499938964844,289.5944519042969,283.7880249023437,291.9368896484375,289.66558837890625,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343766771256,9.883601492788331e-09,0.0010343668982386,-0.0249421447515487,0.0,0.0,0.0,-0.0097125507891178,60.0,3.396016359329224,-0.0,-7.294831050330687e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,9.707570279715584e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.15578644303605e-05,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,7.550353620899841e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,0.0001022254000417,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.0004849113465752,284.64581298828125,294.1499938964844,289.5944519042969,283.7880249023437,291.9368896484375,289.66558837890625,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343766771256,9.883601492788331e-09,0.0010343668982386,-0.0249421447515487,0.0,0.0,0.0,-0.0097125507891178,60.0,3.396016359329224,-0.0,-7.294831050330687e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,9.64007995207794e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.10603708284907e-05,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,7.497860497096553e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,0.0001015146917779,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,0.0004815401043742,284.64630126953125,294.1499938964844,289.56109619140625,283.74493408203125,291.8938293457031,289.6359558105469,284.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.042619097954231e-09,0.0010271756909787,-0.0227402318269014,0.0,0.0,0.0,-0.0092956405133008,60.0,3.3471128940582275,-0.0,-7.193742845856832e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,9.64007995207794e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.10603708284907e-05,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,7.497860497096553e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,0.0001015146917779,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,0.0004815401043742,284.64630126953125,294.1499938964844,289.56109619140625,283.74493408203125,291.8938293457031,289.6359558105469,284.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.042619097954231e-09,0.0010271756909787,-0.0227402318269014,0.0,0.0,0.0,-0.0092956405133008,60.0,3.3471128940582275,-0.0,-7.193742845856832e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,9.57598676905036e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,7.058791379677132e-05,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,7.448009273502976e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,0.0001008397593977,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,0.0004783385375048,284.6468505859375,294.1499938964844,289.5276794433594,283.7038879394531,291.85125732421875,289.60748291015625,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243975280208815e-09,0.0010203464189544,-0.0206488687545061,0.0,0.0,0.0,-0.0088997175917029,60.0,3.2988789081573486,-0.0,-7.09839582668792e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,9.57598676905036e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,7.058791379677132e-05,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,7.448009273502976e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,0.0001008397593977,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,0.0004783385375048,284.6468505859375,294.1499938964844,289.5276794433594,283.7038879394531,291.85125732421875,289.60748291015625,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243975280208815e-09,0.0010203464189544,-0.0206488687545061,0.0,0.0,0.0,-0.0088997175917029,60.0,3.2988789081573486,-0.0,-7.09839582668792e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,9.546272485749796e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,7.036887836875394e-05,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,7.424898649333045e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,0.0001005268568405,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,0.0004768542712554,284.6471252441406,294.1499938964844,289.51092529296875,283.6842041015625,291.83013916015625,289.5936279296875,284.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171881876885,7.873718566031584e-09,0.0010171802714467,-0.019679207354784,0.0,0.0,0.0,-0.0087161650881171,60.0,3.275459289550781,-0.0,-7.05440825754522e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,9.518394654151052e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,7.016338349785656e-05,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,7.403215568047017e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0001002332937787,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,0.0004754617402795,284.6473999023437,294.1499938964844,289.494140625,283.6651306152344,291.8091125488281,289.5799560546875,284.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.252591371536255,-0.0,-7.013262859345559e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,9.469078941037878e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,6.979985482757911e-05,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,7.364858174696565e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,9.971397230401637e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,0.0004729983629658,284.6479797363281,294.1499938964844,289.4603881835937,283.6289978027344,291.7673645019531,289.5530090332031,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832883815805e-09,0.0010089548304677,-0.0171598847955465,0.0,0.0,0.0,-0.0082393148913979,60.0,3.208988904953003,-0.0,-6.940771157815109e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,9.469078941037878e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,6.979985482757911e-05,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,7.364858174696565e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,9.971397230401637e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,0.0004729983629658,284.6479797363281,294.1499938964844,289.4603881835937,283.6289978027344,291.7673645019531,289.5530090332031,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832883815805e-09,0.0010089548304677,-0.0171598847955465,0.0,0.0,0.0,-0.0082393148913979,60.0,3.208988904953003,-0.0,-6.940771157815109e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,9.428602788830176e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,6.950148963369429e-05,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,7.333376561291516e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.928773215506226e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67047119140625,0.0,0.0,0.0004709764907602,284.64862060546875,294.1499938964844,289.4263916015625,283.5957336425781,291.7259521484375,289.52642822265625,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407457231460967e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892734065651,60.0,3.168354749679565,-0.0,-6.881552394588655e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,9.428602788830176e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,6.950148963369429e-05,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,7.333376561291516e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.928773215506226e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67047119140625,0.0,0.0,0.0004709764907602,284.64862060546875,294.1499938964844,289.4263916015625,283.5957336425781,291.7259521484375,289.52642822265625,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407457231460967e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892734065651,60.0,3.168354749679565,-0.0,-6.881552394588655e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0,9.39666060730815e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,6.92660323693417e-05,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,7.308532076422125e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,9.895137191051616e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,0.000469380931463,284.6492614746094,294.1499938964844,289.3920593261719,283.56561279296875,291.684814453125,289.4998779296875,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009421849029195e-09,0.0010012377751991,-0.014796040020883,0.0,0.0,0.0,-0.0077919480390846,60.0,3.1306846141815186,-0.0,-6.834998345084389e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0,9.39666060730815e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,6.92660323693417e-05,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,7.308532076422125e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,9.895137191051616e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,0.000469380931463,284.6492614746094,294.1499938964844,289.3920593261719,283.56561279296875,291.684814453125,289.4998779296875,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009421849029195e-09,0.0010012377751991,-0.014796040020883,0.0,0.0,0.0,-0.0077919480390846,60.0,3.1306846141815186,-0.0,-6.834998345084389e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,9.372334170620888e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,6.908671639394015e-05,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,7.289611676242203e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.8695199994836e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708679199219,0.0,0.0,0.0004681658174376,284.64996337890625,294.1499938964844,289.3572998046875,283.5389404296875,291.6439208984375,289.4731140136719,284.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062772285121355e-09,0.0009986453223973,-0.0140019040554761,0.0,0.0,0.0,-0.0076416651718318,60.0,3.095609426498413,-0.0,-6.799648843980324e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,9.372334170620888e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,6.908671639394015e-05,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,7.289611676242203e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.8695199994836e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708679199219,0.0,0.0,0.0004681658174376,284.64996337890625,294.1499938964844,289.3572998046875,283.5389404296875,291.6439208984375,289.4731140136719,284.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062772285121355e-09,0.0009986453223973,-0.0140019040554761,0.0,0.0,0.0,-0.0076416651718318,60.0,3.095609426498413,-0.0,-6.799648843980324e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,9.362712444271892e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,6.901578308315948e-05,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,7.282127626240253e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.859387500910088e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,0.0004676851967815,284.6503295898437,294.1499938964844,289.3397521972656,283.5269775390625,291.62353515625,289.4595642089844,284.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365148246841e-09,0.0009976199362426,-0.0136877670884132,0.0,0.0,0.0,-0.0075822193175554,60.0,3.0789716243743896,-0.0,-6.78569094247905e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,9.354417852591725e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737365722656,0.0,0.0,6.895464321132749e-05,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67388916015625,0.0,0.0,7.275676034623757e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,9.850653441390024e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,0.0004672708746511,284.65069580078125,294.1499938964844,289.32208251953125,283.5159606933594,291.60321044921875,289.4458923339844,284.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967413498088,5.482992726513203e-09,0.0009967358782887,-0.0134169571101665,0.0,0.0,0.0,-0.0075309723615646,60.0,3.062766790390014,-0.0,-6.773669980475462e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,9.3415095761884e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,6.88594882376492e-05,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,7.265635940711945e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.837059769779444e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,0.0004666261083912,284.65142822265625,294.1499938964844,289.2863464355469,283.4969482421875,291.5626525878906,289.4179992675781,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.322108531657932e-09,0.0009953599656,-0.0129954740405082,0.0,0.0,0.0,-0.0074512143619358,60.0,3.0315725803375244,-0.0,-6.754981995982234e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,9.3415095761884e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,6.88594882376492e-05,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,7.265635940711945e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.837059769779444e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,0.0004666261083912,284.65142822265625,294.1499938964844,289.2863464355469,283.4969482421875,291.5626525878906,289.4179992675781,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.322108531657932e-09,0.0009953599656,-0.0129954740405082,0.0,0.0,0.0,-0.0074512143619358,60.0,3.0315725803375244,-0.0,-6.754981995982234e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.33252231334336e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,6.879324064357206e-05,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,7.258645928231999e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.827595931710675e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,0.0004661771818064,284.6522216796875,294.1499938964844,289.25,283.482177734375,291.522216796875,289.38922119140625,284.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210079034867476e-09,0.0009944018675014,-0.0127019761130213,0.0,0.0,0.0,-0.0073956758715212,60.0,3.001625061035156,-0.0,-6.741984037716976e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.33252231334336e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,6.879324064357206e-05,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,7.258645928231999e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.827595931710675e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,0.0004661771818064,284.6522216796875,294.1499938964844,289.25,283.482177734375,291.522216796875,289.38922119140625,284.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210079034867476e-09,0.0009944018675014,-0.0127019761130213,0.0,0.0,0.0,-0.0073956758715212,60.0,3.001625061035156,-0.0,-6.741984037716976e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,9.325388964498416e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,6.874065729789436e-05,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,7.253097282955423e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,9.820084233069792e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,0.0004658208927139,284.6530456542969,294.1499938964844,289.2133483886719,283.4698791503906,291.4819030761719,289.359619140625,284.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689936637878,0.0,0.0,0.0,-0.0073515898548066,60.0,2.9723687171936035,-0.0,-6.731675483706567e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,9.325388964498416e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,6.874065729789436e-05,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,7.253097282955423e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,9.820084233069792e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,0.0004658208927139,284.6530456542969,294.1499938964844,289.2133483886719,283.4698791503906,291.4819030761719,289.359619140625,284.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689936637878,0.0,0.0,0.0,-0.0073515898548066,60.0,2.9723687171936035,-0.0,-6.731675483706567e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,9.31822942220606e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,6.868788477731869e-05,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,7.247528992593288e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,9.812544885789976e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,0.0004654632939491,284.65386962890625,294.1499938964844,289.1766662597656,283.45819091796875,291.441650390625,289.3291931152344,284.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898009377755e-09,0.0009928782237693,-0.0122351674363017,0.0,0.0,0.0,-0.0073073436506092,60.0,2.943377017974853,-0.0,-6.721337086901259e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,9.31822942220606e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,6.868788477731869e-05,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,7.247528992593288e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,9.812544885789976e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,0.0004654632939491,284.65386962890625,294.1499938964844,289.1766662597656,283.45819091796875,291.441650390625,289.3291931152344,284.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898009377755e-09,0.0009928782237693,-0.0122351674363017,0.0,0.0,0.0,-0.0073073436506092,60.0,2.943377017974853,-0.0,-6.721337086901259e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,9.314626367995515e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,6.866132753202692e-05,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,7.244726293720305e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.80875120148994e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,0.0004652833158615,284.6543273925781,294.1499938964844,289.1583251953125,283.4525451660156,291.42156982421875,289.3137512207031,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.98698282669352e-09,0.0009924941696226,-0.0121174938976764,0.0,0.0,0.0,-0.0072850775904953,60.0,2.92891263961792,-0.0,-6.716137335160965e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,9.310999303124844e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,6.863458838779479e-05,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,7.241904677357525e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,9.804931323742494e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,0.000465102144517,284.6547546386719,294.1499938964844,289.1400146484375,283.4470520019531,291.4015197753906,289.2982177734375,284.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941761222454488e-09,0.0009921074379235,-0.0119990175589919,0.0,0.0,0.0,-0.0072626592591404,60.0,2.9144577980041504,-0.0,-6.710904187912092e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,9.303612750954926e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,6.858014239696786e-05,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,7.236160308821127e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,9.797153325052932e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,0.0004647332243621,284.6556701660156,294.1499938964844,289.10333251953125,283.4364318847656,291.3614807128906,289.2668762207031,284.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849687318397855e-09,0.000991320121102,-0.0117577910423278,0.0,0.0,0.0,-0.0072170137427747,60.0,2.885564088821411,-0.0,-6.700255994473991e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,9.303612750954926e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,6.858014239696786e-05,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,7.236160308821127e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,9.797153325052932e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,0.0004647332243621,284.6556701660156,294.1499938964844,289.10333251953125,283.4364318847656,291.3614807128906,289.2668762207031,284.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849687318397855e-09,0.000991320121102,-0.0117577910423278,0.0,0.0,0.0,-0.0072170137427747,60.0,2.885564088821411,-0.0,-6.700255994473991e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,9.295997733715922e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,6.852400838397443e-05,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761779785156,0.0,0.0,7.23023695172742e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,9.78913449216634e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.000464352837298,284.6565856933594,294.1499938964844,289.0666809082031,283.4263610839844,291.321533203125,289.2352600097656,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754760141167935e-09,0.0009905083570629,-0.0115090869367122,0.0,0.0,0.0,-0.0071699544787406,60.0,2.856672763824463,-0.0,-6.689285925176591e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,9.295997733715922e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,6.852400838397443e-05,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761779785156,0.0,0.0,7.23023695172742e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,9.78913449216634e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.000464352837298,284.6565856933594,294.1499938964844,289.0666809082031,283.4263610839844,291.321533203125,289.2352600097656,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754760141167935e-09,0.0009905083570629,-0.0115090869367122,0.0,0.0,0.0,-0.0071699544787406,60.0,2.856672763824463,-0.0,-6.689285925176591e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
