time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265860,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,9.288125147577377e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,6.84659753460437e-05,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,7.224113505799323e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,9.78084426606074e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.0004639596154447,284.6575622558594,294.1499938964844,289.0299987792969,283.416748046875,291.2816772460937,289.2034912109375,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623531218429e-09,0.0009896692354232,-0.0112519729882478,0.0,0.0,0.0,-0.0071213035844266,60.0,2.8277688026428223,-0.0,-6.677954900169425e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,9.288125147577377e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,6.84659753460437e-05,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,7.224113505799323e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,9.78084426606074e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.0004639596154447,284.6575622558594,294.1499938964844,289.0299987792969,283.416748046875,291.2816772460937,289.2034912109375,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623531218429e-09,0.0009896692354232,-0.0112519729882478,0.0,0.0,0.0,-0.0071213035844266,60.0,2.8277688026428223,-0.0,-6.677954900169425e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,9.279948426410556e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,6.840570131316781e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,7.217753591248766e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,9.772233897820116e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,0.0004635512013919,284.6585388183594,294.1499938964844,288.99334716796875,283.4076232910156,291.2419128417969,289.171630859375,284.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700616665741e-09,0.0009887976339086,-0.0109849367290735,0.0,0.0,0.0,-0.0070707760751247,60.0,2.7988412380218506,-0.0,-6.666196838978068e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,9.279948426410556e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,6.840570131316781e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,7.217753591248766e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,9.772233897820116e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,0.0004635512013919,284.6585388183594,294.1499938964844,288.99334716796875,283.4076232910156,291.2419128417969,289.171630859375,284.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700616665741e-09,0.0009887976339086,-0.0109849367290735,0.0,0.0,0.0,-0.0070707760751247,60.0,2.7988412380218506,-0.0,-6.666196838978068e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,9.2757647507824e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,6.837485852884129e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,7.214499783003703e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,9.767828305484728e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,0.0004633422067854,284.6590576171875,294.1499938964844,288.9750061035156,283.4032592773437,291.2220458984375,289.1557006835937,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483051881194,0.0,0.0,0.0,-0.0070449234917759,60.0,2.784369468688965,-0.0,-6.6601849368908e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,9.271493763662876e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,6.83433681842871e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,7.211177580757067e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.763329580891876e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,0.0004631288466043,284.6595458984375,294.1499938964844,288.9566650390625,283.3989562988281,291.2022399902344,289.1398010253906,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306256759655e-09,0.0009878964629024,-0.0107088014483451,0.0,0.0,0.0,-0.0070185274817049,60.0,2.7698917388916016,-0.0,-6.654049400367512e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,9.262766252504662e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,6.82790414430201e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,7.204389112303033e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,9.754140046425164e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0004626929294317,284.6605834960937,294.1499938964844,288.9200134277344,283.3907470703125,291.1626281738281,289.1080322265625,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.740922689437866,-0.0,-6.641523242478797e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,9.262766252504662e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,6.82790414430201e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,7.204389112303033e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,9.754140046425164e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0004626929294317,284.6605834960937,294.1499938964844,288.9200134277344,283.3907470703125,291.1626281738281,289.1080322265625,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.740922689437866,-0.0,-6.641523242478797e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,9.253771713702008e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,6.821273564128205e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,7.197393279056996e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,9.74466820480302e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,0.000462243653601,284.6616516113281,294.1499938964844,288.8833312988281,283.3829345703125,291.1231384277344,289.0764465332031,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418504226283e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.711940050125122,-0.0,-6.62862547073928e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,9.253771713702008e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,6.821273564128205e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,7.197393279056996e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,9.74466820480302e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,0.000462243653601,284.6616516113281,294.1499938964844,288.8833312988281,283.3829345703125,291.1231384277344,289.0764465332031,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418504226283e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.711940050125122,-0.0,-6.62862547073928e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,9.244583634426816e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,6.814501102780923e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,7.190246833488345e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.73499263636768e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,0.0004617847152985,284.6627502441406,294.1499938964844,288.8466796875,283.3755187988281,291.0837097167969,289.0450134277344,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.682956457138061,-0.0,-6.615464087644797e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,9.244583634426816e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,6.814501102780923e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,7.190246833488345e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.73499263636768e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,0.0004617847152985,284.6627502441406,294.1499938964844,288.8466796875,283.3755187988281,291.0837097167969,289.0450134277344,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.682956457138061,-0.0,-6.615464087644797e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,9.235216566594318e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,6.807595491409302e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,7.182960689533502e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,9.72512862063013e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,0.0004613168130163,284.6638488769531,294.1499938964844,288.8099975585937,283.36846923828125,291.0444030761719,289.0138244628906,284.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.6539876461029053,-0.0,-6.60205827784921e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,9.235216566594318e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,6.807595491409302e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,7.182960689533502e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,9.72512862063013e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,0.0004613168130163,284.6638488769531,294.1499938964844,288.8099975585937,283.36846923828125,291.0444030761719,289.0138244628906,284.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.6539876461029053,-0.0,-6.60205827784921e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,9.23049301491119e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,6.804113945690915e-05,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,7.1792870585341e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,9.720154776005074e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,0.0004610808682627,284.6644287109375,294.1499938964844,288.7916564941406,283.3651123046875,291.0247802734375,288.9983215332031,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.639511585235596,-0.0,-6.59530456914581e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0,9.225743269780652e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,6.80061275488697e-05,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,7.175592327257618e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,9.715152555145325e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,0.0004608436138369,284.6649780273437,294.1499938964844,288.7733459472656,283.3617858886719,291.0051574707031,288.98291015625,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.6250457763671875,-0.0,-6.588515333305622e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.216207399731502e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,6.793583452235907e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,7.168175943661481e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,9.705111006041987e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0004603673005476,284.6661376953125,294.1499938964844,288.7366638183594,283.35546875,290.96600341796875,288.9523010253906,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.596149444580078,-0.0,-6.574898492317517e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.216207399731502e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,6.793583452235907e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,7.168175943661481e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,9.705111006041987e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0004603673005476,284.6661376953125,294.1499938964844,288.7366638183594,283.35546875,290.96600341796875,288.9523010253906,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.596149444580078,-0.0,-6.574898492317517e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.206665708916262e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,6.786549784010276e-05,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,7.160754466895014e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,9.695063636172564e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.00045989069622,284.6673278808594,294.1499938964844,288.70001220703125,283.34942626953125,290.92694091796875,288.9220275878906,284.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.567311286926269,-0.0,-6.561285914585825e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.206665708916262e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,6.786549784010276e-05,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,7.160754466895014e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,9.695063636172564e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.00045989069622,284.6673278808594,294.1499938964844,288.70001220703125,283.34942626953125,290.92694091796875,288.9220275878906,284.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.567311286926269,-0.0,-6.561285914585825e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.197171311825514e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,6.779551040381193e-05,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,7.153369369916618e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.685065015219152e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,0.0004594164493028,284.66851806640625,294.1499938964844,288.663330078125,283.3437194824219,290.8879699707031,288.89208984375,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.538545846939087,-0.0,-6.547755049268744e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.197171311825514e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,6.779551040381193e-05,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,7.153369369916618e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.685065015219152e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,0.0004594164493028,284.66851806640625,294.1499938964844,288.663330078125,283.3437194824219,290.8879699707031,288.89208984375,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.538545846939087,-0.0,-6.547755049268744e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,9.187778778141364e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,6.772627239115536e-05,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829833984375,0.0,0.0,7.146064308471978e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.675174078438432e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,0.0004589472955558,284.66973876953125,294.1499938964844,288.6266784667969,283.3382568359375,290.8490600585937,288.86248779296875,284.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.5098700523376465,-0.0,-6.534383345524476e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,9.187778778141364e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,6.772627239115536e-05,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829833984375,0.0,0.0,7.146064308471978e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.675174078438432e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,0.0004589472955558,284.66973876953125,294.1499938964844,288.6266784667969,283.3382568359375,290.8490600585937,288.86248779296875,284.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.5098700523376465,-0.0,-6.534383345524476e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,9.183130168821664e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831970214844,0.0,0.0,6.769200990675017e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,7.14244888513349e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,9.670278814155608e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,0.0004587151051964,284.6703796386719,294.1499938964844,288.6083374023437,283.33563232421875,290.8296203613281,288.84783935546875,284.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479634620192643e-09,0.0009784785797819,-0.0078231394290924,0.0,0.0,0.0,-0.0064725433476269,60.0,2.49556851387024,-0.0,-6.527771034825491e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,9.178531036013736e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,6.765811122022569e-05,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,7.138871296774596e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.665435936767608e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,0.0004584853886626,284.6709899902344,294.1499938964844,288.5899963378906,283.33306884765625,290.8102111816406,288.8332824707031,284.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290643535436288e-09,0.000977988471277,-0.0076729478314518,0.0,0.0,0.0,-0.0064441272988915,60.0,2.4812943935394287,-0.0,-6.521231910028291e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,9.169505210593344e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,6.759157258784398e-05,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,7.13185072527267e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,9.6559313533362e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,0.0004580345121212,284.6722412109375,294.1499938964844,288.5533447265625,283.328125,290.771484375,288.8044738769531,284.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781459686186513e-09,0.0009770264150574,-0.0073781767860054,0.0,0.0,0.0,-0.0063883573748171,60.0,2.45284104347229,-0.0,-6.508407324190557e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,9.169505210593344e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,6.759157258784398e-05,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,7.13185072527267e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,9.6559313533362e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,0.0004580345121212,284.6722412109375,294.1499938964844,288.5533447265625,283.328125,290.771484375,288.8044738769531,284.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781459686186513e-09,0.0009770264150574,-0.0073781767860054,0.0,0.0,0.0,-0.0063883573748171,60.0,2.45284104347229,-0.0,-6.508407324190557e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,9.160696208709852e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,6.75266346661374e-05,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,7.124999683583155e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,9.646655234973878e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,0.0004575945204123,284.6735534667969,294.1499938964844,288.51666259765625,283.32342529296875,290.7327880859375,288.77606201171875,284.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068356679847284e-09,0.0009760876419022,-0.0070904996246099,0.0,0.0,0.0,-0.006333929952234,60.0,2.424503803253174,-0.0,-6.495903903669388e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,9.160696208709852e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,6.75266346661374e-05,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,7.124999683583155e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,9.646655234973878e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,0.0004575945204123,284.6735534667969,294.1499938964844,288.51666259765625,283.32342529296875,290.7327880859375,288.77606201171875,284.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068356679847284e-09,0.0009760876419022,-0.0070904996246099,0.0,0.0,0.0,-0.006333929952234,60.0,2.424503803253174,-0.0,-6.495903903669388e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,9.15219497983344e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,6.746397411916405e-05,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,7.118387293303385e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,9.637702896725386e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,0.0004571698664221,284.6748352050781,294.1499938964844,288.4800109863281,283.31890869140625,290.6941833496094,288.7480163574219,284.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751844918355,2.962401657313762e-09,0.0009751815814524,-0.0068128677085042,0.0,0.0,0.0,-0.0062814028933644,60.0,2.396302938461304,-0.0,-6.483848835614482e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,9.15219497983344e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,6.746397411916405e-05,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,7.118387293303385e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,9.637702896725386e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,0.0004571698664221,284.6748352050781,294.1499938964844,288.4800109863281,283.31890869140625,290.6941833496094,288.7480163574219,284.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751844918355,2.962401657313762e-09,0.0009751815814524,-0.0068128677085042,0.0,0.0,0.0,-0.0062814028933644,60.0,2.396302938461304,-0.0,-6.483848835614482e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.144021169049664e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,6.7403721914161e-05,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,7.112029561540112e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,9.629095438867807e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,0.0004567615978885,284.6761474609375,294.1499938964844,288.4433288574219,283.3145751953125,290.6556396484375,288.7203674316406,284.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743132395669,2.860524705994294e-09,0.0009743103873915,-0.0065459203906357,0.0,0.0,0.0,-0.0062308982014656,60.0,2.368249893188477,-0.0,-6.472267699564327e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.144021169049664e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,6.7403721914161e-05,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,7.112029561540112e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,9.629095438867807e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,0.0004567615978885,284.6761474609375,294.1499938964844,288.4433288574219,283.3145751953125,290.6556396484375,288.7203674316406,284.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743132395669,2.860524705994294e-09,0.0009743103873915,-0.0065459203906357,0.0,0.0,0.0,-0.0062308982014656,60.0,2.368249893188477,-0.0,-6.472267699564327e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865539550781,0.0,0.0,9.140059410128742e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,6.737451622029766e-05,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,7.108948193490505e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,9.624923404771836e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850891113281,0.0,0.0,0.0004565637209452,284.67681884765625,294.1499938964844,288.42498779296875,283.3124694824219,290.63641357421875,288.7066650390625,284.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738910011947,2.811150201509348e-09,0.0009738881490193,-0.0064165443181991,0.0,0.0,0.0,-0.0062064211815595,60.0,2.35427474975586,-0.0,-6.466658675208238e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,9.136216249316932e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,6.734618364134803e-05,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.0,0.0,7.105959230102599e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.620876517146826e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,0.0004563717229757,284.677490234375,294.1499938964844,288.4066772460937,283.3104248046875,290.6171875,288.6930847167969,284.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734812774695,2.763246520487428e-09,0.0009734785417094,-0.006291021592915,0.0,0.0,0.0,-0.0061826729215681,60.0,2.3403453826904297,-0.0,-6.461219470565993e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.128811507252976e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,6.729159940732643e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,7.100199582055211e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,9.613078873371704e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,0.0004560018714983,284.6788635253906,294.1499938964844,288.3699951171875,283.3064270019531,290.5787658691406,288.6661376953125,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726919815875,2.6709547906733633e-09,0.0009726893040351,-0.0060491883195936,0.0,0.0,0.0,-0.006136919837445,60.0,2.3125898838043213,-0.0,-6.450746070640889e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.128811507252976e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,6.729159940732643e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,7.100199582055211e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,9.613078873371704e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,0.0004560018714983,284.6788635253906,294.1499938964844,288.3699951171875,283.3064270019531,290.5787658691406,288.6661376953125,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726919815875,2.6709547906733633e-09,0.0009726893040351,-0.0060491883195936,0.0,0.0,0.0,-0.006136919837445,60.0,2.3125898838043213,-0.0,-6.450746070640889e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,9.12186806090176e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,6.724042032146826e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,7.094798638718203e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.605766535969452e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.0004556550411507,284.68023681640625,294.1499938964844,288.3333435058594,283.30255126953125,290.5404052734375,288.6395263671875,284.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719517547637,2.584406688654894e-09,0.0009719491354189,-0.0058224033564329,0.0,0.0,0.0,-0.0060940138064324,60.0,2.285001754760742,-0.0,-6.440932054374572e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
