time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268200,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,9.12186806090176e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,6.724042032146826e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,7.094798638718203e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.605766535969452e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.0004556550411507,284.68023681640625,294.1499938964844,288.3333435058594,283.30255126953125,290.5404052734375,288.6395263671875,284.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719517547637,2.584406688654894e-09,0.0009719491354189,-0.0058224033564329,0.0,0.0,0.0,-0.0060940138064324,60.0,2.285001754760742,-0.0,-6.440932054374572e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.115418652072548e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,6.719287921441719e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,7.089782593538985e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.598975884728134e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004553329199552,284.6816101074219,294.1499938964844,288.2966613769531,283.2987976074219,290.50213623046875,288.6132202148437,284.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712642640806,2.504023211002959e-09,0.0009712617611512,-0.0056117717176675,0.0,0.0,0.0,-0.0060541643761098,60.0,2.257589817047119,-0.0,-6.431823607044862e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.115418652072548e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,6.719287921441719e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,7.089782593538985e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.598975884728134e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004553329199552,284.6816101074219,294.1499938964844,288.2966613769531,283.2987976074219,290.50213623046875,288.6132202148437,284.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712642640806,2.504023211002959e-09,0.0009712617611512,-0.0056117717176675,0.0,0.0,0.0,-0.0060541643761098,60.0,2.257589817047119,-0.0,-6.431823607044862e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,9.10948438104242e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,6.714913615724072e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,7.085166726028547e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,9.592726564733312e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,0.0004550364683382,284.6830139160156,294.1499938964844,288.260009765625,283.2951354980469,290.4638671875,288.587158203125,284.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706316050142,2.430049717006e-09,0.0009706291602924,-0.0054179350845515,0.0,0.0,0.0,-0.0060174921527504,60.0,2.230344533920288,-0.0,-6.423447729275722e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,9.10948438104242e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,6.714913615724072e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,7.085166726028547e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,9.592726564733312e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,0.0004550364683382,284.6830139160156,294.1499938964844,288.260009765625,283.2951354980469,290.4638671875,288.587158203125,284.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706316050142,2.430049717006e-09,0.0009706291602924,-0.0054179350845515,0.0,0.0,0.0,-0.0060174921527504,60.0,2.230344533920288,-0.0,-6.423447729275722e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.106739889830352e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,6.712890171911567e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,7.083031960064545e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.589836554368958e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,0.0004548994184006,284.6837463378906,294.1499938964844,288.2416687011719,283.2933654785156,290.4447631835937,288.57421875,284.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703390533104,2.395841525171249e-09,0.0009703366667963,-0.0053282976150512,0.0,0.0,0.0,-0.0060005336999893,60.0,2.216794490814209,-0.0,-6.419575981908565e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,9.10413800738752e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,6.710972229484469e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,7.081008516252041e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,9.587096428731456e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,0.0004547694406937,284.6844482421875,294.1499938964844,288.22332763671875,283.29156494140625,290.4256896972656,288.5613098144531,284.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700616355985,2.3634070256406403e-09,0.0009700593072921,-0.0052433079108595,0.0,0.0,0.0,-0.0059844544157385,60.0,2.2032878398895264,-0.0,-6.415906028678364e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,9.101417526835576e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,6.708966975566e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,7.078892667777836e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.584231884218752e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,0.0004546335549093,284.68524169921875,294.1499938964844,288.2027893066406,283.28961181640625,290.404296875,288.5469055175781,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294932649520206e-09,0.0009697692585177,-0.0051544411107897,0.0,0.0,0.0,-0.0059676417149603,60.0,2.188217878341675,-0.0,-6.412070518990731e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.099451563088223e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,6.707517604809254e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,7.077363261487335e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.582161146681756e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,0.0004545353585854,284.6858825683594,294.1499938964844,288.1866760253906,283.2880554199219,290.3875427246094,288.5355834960937,284.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695619810372,2.3049819830589513e-09,0.0009695596527308,-0.0050902133807539,0.0,0.0,0.0,-0.005955490283668,60.0,2.176424503326416,-0.0,-6.409298691778531e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,9.095411951420827e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,6.70454028295353e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,7.07422150298953e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,9.577907621860504e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,0.0004543335817288,284.6873474121094,294.1499938964844,288.1499938964844,283.2846069335937,290.34942626953125,288.5099182128906,284.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311861388,2.254619158037484e-09,0.0009691289742477,-0.0049582440406084,0.0,0.0,0.0,-0.0059305229224264,60.0,2.14974045753479,-0.0,-6.403605112836885e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,9.095411951420827e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,6.70454028295353e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,7.07422150298953e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,9.577907621860504e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,0.0004543335817288,284.6873474121094,294.1499938964844,288.1499938964844,283.2846069335937,290.34942626953125,288.5099182128906,284.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311861388,2.254619158037484e-09,0.0009691289742477,-0.0049582440406084,0.0,0.0,0.0,-0.0059305229224264,60.0,2.14974045753479,-0.0,-6.403605112836885e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,9.09272421267815e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,6.702559039695188e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,7.072130392771214e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,9.575077274348588e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0004541993548627,284.6888122558594,294.1499938964844,288.1101989746094,283.2789306640625,290.3113098144531,288.4840087890625,284.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688445134088,2.221100636745632e-09,0.0009688423015177,-0.0048704128712415,0.0,0.0,0.0,-0.0059139062650501,60.0,2.1222641468048096,-0.0,-6.399817209512548e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,9.09272421267815e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,6.702559039695188e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,7.072130392771214e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,9.575077274348588e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0004541993548627,284.6888122558594,294.1499938964844,288.1101989746094,283.2789306640625,290.3113098144531,288.4840087890625,284.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688445134088,2.221100636745632e-09,0.0009688423015177,-0.0048704128712415,0.0,0.0,0.0,-0.0059139062650501,60.0,2.1222641468048096,-0.0,-6.399817209512548e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,9.091923857340588e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,6.701968231936917e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,7.07150757079944e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,9.574233990861104e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,0.0004541593661997,284.6902770996094,294.1499938964844,288.064453125,283.2690124511719,290.27313232421875,288.4572448730469,284.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687588317319,2.211091310044821e-09,0.0009687566198408,-0.0048441849648952,0.0,0.0,0.0,-0.0059089437127113,60.0,2.09225869178772,-0.0,-6.398686736019954e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,9.091923857340588e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,6.701968231936917e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,7.07150757079944e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,9.574233990861104e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,0.0004541593661997,284.6902770996094,294.1499938964844,288.064453125,283.2690124511719,290.27313232421875,288.4572448730469,284.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687588317319,2.211091310044821e-09,0.0009687566198408,-0.0048441849648952,0.0,0.0,0.0,-0.0059089437127113,60.0,2.09225869178772,-0.0,-6.398686736019954e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,9.092161781154572e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,6.702143582515419e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,7.07169238012284e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.574484283803032e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,0.0004541712405625,284.6910400390625,294.1499938964844,288.0395202636719,283.2625732421875,290.25396728515625,288.4432983398437,284.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839774414,2.2140345112831032e-09,0.0009687817655503,-0.0048518972471356,0.0,0.0,0.0,-0.0059104026295244,60.0,2.076021432876587,-0.0,-6.39901927002029e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,9.092839172808452e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,6.702642713207752e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,7.072219159454107e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.575198055244982e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,0.0004542050883173,284.6917724609375,294.1499938964844,288.0133056640625,283.2552185058594,290.2347412109375,288.42889404296875,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855980318,2.222457107237119e-09,0.0009688537102192,-0.0048739677295088,0.0,0.0,0.0,-0.0059145777486264,60.0,2.0590310096740723,-0.0,-6.399970686743472e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,9.095492714550346e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,6.704599218210205e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,7.074283348629251e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,9.577992022968827e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0004543376562651,284.6932983398437,294.1499938964844,287.9572448730469,283.2378234863281,290.1960754394531,288.3983154296875,284.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691384038887,2.255486242219717e-09,0.00096913613379,-0.0049605160020291,0.0,0.0,0.0,-0.005930951796472,60.0,2.0228402614593506,-0.0,-6.40370316773442e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,9.095492714550346e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,6.704599218210205e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,7.074283348629251e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,9.577992022968827e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0004543376562651,284.6932983398437,294.1499938964844,287.9572448730469,283.2378234863281,290.1960754394531,288.3983154296875,284.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691384038887,2.255486242219717e-09,0.00096913613379,-0.0049605160020291,0.0,0.0,0.0,-0.005930951796472,60.0,2.0228402614593506,-0.0,-6.40370316773442e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,9.099812450585888e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,6.707783177262172e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,7.07764265825972e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,9.582540951669216e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,0.0004545534320641,284.69482421875,294.1499938964844,287.8967590332031,283.2172241210937,290.15704345703125,288.36492919921875,284.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.3092694423354487e-09,0.0009695960325188,-0.0051014479249715,0.0,0.0,0.0,-0.0059576141647994,60.0,1.9839104413986208,-0.0,-6.40978328192432e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,9.099812450585888e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,6.707783177262172e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,7.07764265825972e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,9.582540951669216e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,0.0004545534320641,284.69482421875,294.1499938964844,287.8967590332031,283.2172241210937,290.15704345703125,288.36492919921875,284.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.3092694423354487e-09,0.0009695960325188,-0.0051014479249715,0.0,0.0,0.0,-0.0059576141647994,60.0,1.9839104413986208,-0.0,-6.40978328192432e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,9.105895878747106e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,6.712267349939793e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,7.082374213496223e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,9.588947432348505e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,0.0004548573342617,284.6963806152344,294.1499938964844,287.8323974609375,283.1937255859375,290.1175537109375,288.3276062011719,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702462120912,2.3850297292682403e-09,0.0009702438255771,-0.0052999667823314,0.0,0.0,0.0,-0.0059951716102659,60.0,1.9423502683639529,-0.0,-6.418352427317586e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,9.105895878747106e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,6.712267349939793e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,7.082374213496223e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,9.588947432348505e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,0.0004548573342617,284.6963806152344,294.1499938964844,287.8323974609375,283.1937255859375,290.1175537109375,288.3276062011719,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702462120912,2.3850297292682403e-09,0.0009702438255771,-0.0052999667823314,0.0,0.0,0.0,-0.0059951716102659,60.0,1.9423502683639529,-0.0,-6.418352427317586e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,9.113550186157228e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,6.717909855069593e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,7.088327402016148e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,9.597007738193496e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,0.0004552397003863,284.69793701171875,294.1499938964844,287.7646484375,283.16766357421875,290.0775756835937,288.286376953125,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097106146859,2.480360583589913e-09,0.0009710589656606,-0.0055497679859399,0.0,0.0,0.0,-0.0060424315743148,60.0,1.8988527059555047,-0.0,-6.429144150388312e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,9.113550186157228e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,6.717909855069593e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,7.088327402016148e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,9.597007738193496e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,0.0004552397003863,284.69793701171875,294.1499938964844,287.7646484375,283.16766357421875,290.0775756835937,288.286376953125,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097106146859,2.480360583589913e-09,0.0009710589656606,-0.0055497679859399,0.0,0.0,0.0,-0.0060424315743148,60.0,1.8988527059555047,-0.0,-6.429144150388312e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,9.11792740225792e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,6.721136742271483e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,7.091732550179586e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,9.601617057342082e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,0.0004554583574645,284.6986999511719,294.1499938964844,287.72967529296875,283.1537780761719,290.0574035644531,288.26416015625,284.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534883192240045e-09,0.0009715252090245,-0.0056926356628537,0.0,0.0,0.0,-0.0060694604180753,60.0,1.876448035240173,-0.0,-6.435320187847537e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.122805931838228e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,6.724732520524412e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,7.095526962075382e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.606754611013456e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0004557020729407,284.6994934082031,294.1499938964844,287.6940612792969,283.139404296875,290.0370788574219,288.2405700683594,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595650583359088e-09,0.0009720447706058,-0.0058518666774034,0.0,0.0,0.0,-0.0060995854437351,60.0,1.8535727262496948,-0.0,-6.442206768042524e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,9.129646059591324e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,6.729774759151042e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,7.100846414687112e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,9.6139578090515e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0004560437519103,284.70050048828125,294.1499938964844,287.6476135253906,283.1203308105469,290.0108642578125,288.2086181640625,284.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727759752422,2.680849542358032e-09,0.0009727732976898,-0.0060751163400709,0.0,0.0,0.0,-0.0061418223194777,60.0,1.823779821395874,-0.0,-6.45186872816339e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,9.13377953111194e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,6.732821930199862e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,7.10406166035682e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,9.618310286896305e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,0.0004562502435874,284.7010803222656,294.1499938964844,287.62109375,283.1093139648437,289.9960327148437,288.1898193359375,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216316197,2.732336357169629e-09,0.000973213580437,-0.006210028193891,0.0,0.0,0.0,-0.0061673466116189,60.0,1.8068009614944456,-0.0,-6.45771081053681e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,9.146354568656534e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,6.74209077260457e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,7.113842002581805e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035827636719,0.0,0.0,9.631552529754116e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,0.0004568783915601,284.70269775390625,294.1499938964844,287.5462951660156,283.07769775390625,289.9543151855469,288.13287353515625,284.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559073053,2.888974837134128e-09,0.0009745529969222,-0.0066204690374433,0.0,0.0,0.0,-0.0062449988909065,60.0,1.758710861206055,-0.0,-6.475500669012035e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,9.146354568656534e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,6.74209077260457e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,7.113842002581805e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035827636719,0.0,0.0,9.631552529754116e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,0.0004568783915601,284.70269775390625,294.1499938964844,287.5462951660156,283.07769775390625,289.9543151855469,288.13287353515625,284.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559073053,2.888974837134128e-09,0.0009745529969222,-0.0066204690374433,0.0,0.0,0.0,-0.0062449988909065,60.0,1.758710861206055,-0.0,-6.475500669012035e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,9.160450281342492e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,6.752480840077624e-05,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,7.124804687919095e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.0,0.0,9.646395483287053e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,0.0004575825005304,284.70428466796875,294.1499938964844,287.4701538085937,283.04498291015625,289.9120178222656,288.0702209472656,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760574321262,3.064553055764918e-09,0.0009760543471202,-0.0070805340074002,0.0,0.0,0.0,-0.0063320402987301,60.0,1.709775447845459,-0.0,-6.49547118314331e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,9.160450281342492e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,6.752480840077624e-05,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,7.124804687919095e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.0,0.0,9.646395483287053e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,0.0004575825005304,284.70428466796875,294.1499938964844,287.4701538085937,283.04498291015625,289.9120178222656,288.0702209472656,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760574321262,3.064553055764918e-09,0.0009760543471202,-0.0070805340074002,0.0,0.0,0.0,-0.0063320402987301,60.0,1.709775447845459,-0.0,-6.49547118314331e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.1759669885505e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,6.76391864544712e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,7.136873318813741e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,9.662735101301224e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.0004583575937431,284.7059326171875,294.1499938964844,287.3931884765625,283.0114440917969,289.8690490722656,288.0012512207031,284.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777104714885,3.2578413300399234e-09,0.0009777072118595,-0.0075869988650083,0.0,0.0,0.0,-0.0064278617501258,60.0,1.6602007150650024,-0.0,-6.517490902524514e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.1759669885505e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,6.76391864544712e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,7.136873318813741e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,9.662735101301224e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.0004583575937431,284.7059326171875,294.1499938964844,287.3931884765625,283.0114440917969,289.8690490722656,288.0012512207031,284.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777104714885,3.2578413300399234e-09,0.0009777072118595,-0.0075869988650083,0.0,0.0,0.0,-0.0064278617501258,60.0,1.6602007150650024,-0.0,-6.517490902524514e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,9.184196824207902e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,6.769985338905826e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,7.1432747063227e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,9.671402222011238e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,0.0004587687144521,284.7067565917969,294.1499938964844,287.3545837402344,282.9945068359375,289.8473205566406,287.9643859863281,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785871952772,3.3603624327582793e-09,0.0009785838192328,-0.0078556286171078,0.0,0.0,0.0,-0.0064786858856678,60.0,1.6352698802947998,-0.0,-6.52918572541239e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.192704601446168e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,6.776256486773491e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,7.149891462177038e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,9.680361108621582e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,0.0004591936885844,284.70758056640625,294.1499938964844,287.31591796875,282.9775085449219,289.8254089355469,287.9259948730469,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466343434510577e-09,0.0009794901125133,-0.0081333220005035,0.0,0.0,0.0,-0.0065312255173921,60.0,1.6102968454360962,-0.0,-6.541286268202384e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.210425923811272e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,6.789319741073996e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,7.163675036281347e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.69902248471044e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70703125,0.0,0.0,0.0004600789397954,284.709228515625,294.1499938964844,287.2388610839844,282.94354248046875,289.7811279296875,287.8448791503906,284.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.687105953886771e-09,0.000981377903372,-0.0087117617949843,0.0,0.0,0.0,-0.0066406670957803,60.0,1.5603599548339844,-0.0,-6.566527588347526e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.210425923811272e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,6.789319741073996e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,7.163675036281347e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.69902248471044e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70703125,0.0,0.0,0.0004600789397954,284.709228515625,294.1499938964844,287.2388610839844,282.94354248046875,289.7811279296875,287.8448791503906,284.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.687105953886771e-09,0.000981377903372,-0.0087117617949843,0.0,0.0,0.0,-0.0066406670957803,60.0,1.5603599548339844,-0.0,-6.566527588347526e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
