time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270540,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.228854469256476e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,6.802903953939676e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,7.178007945185527e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.71842891885899e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,0.000460999464849,284.7109069824219,294.1499938964844,287.1625061035156,282.9098815917969,289.7362060546875,287.7584533691406,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833448566496,3.916670099357589e-09,0.0009833408985286,-0.0093132546171545,0.0,0.0,0.0,-0.0067544719204306,60.0,1.510667324066162,-0.0,-6.592826906626216e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.228854469256476e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,6.802903953939676e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,7.178007945185527e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.71842891885899e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,0.000460999464849,284.7109069824219,294.1499938964844,287.1625061035156,282.9098815917969,289.7362060546875,287.7584533691406,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833448566496,3.916670099357589e-09,0.0009833408985286,-0.0093132546171545,0.0,0.0,0.0,-0.0067544719204306,60.0,1.510667324066162,-0.0,-6.592826906626216e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105407714844,0.0,0.0,9.247686830349268e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,6.816786481067538e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,7.19265517545864e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.738260268932208e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,0.0004619402170646,284.71258544921875,294.1499938964844,287.0873718261719,282.8768920898437,289.6906433105469,287.6675109863281,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512739912263905e-09,0.0009853470837697,-0.009927942417562,0.0,0.0,0.0,-0.0068707754835486,60.0,1.4615092277526855,-0.0,-6.619757897396994e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105407714844,0.0,0.0,9.247686830349268e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,6.816786481067538e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,7.19265517545864e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.738260268932208e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,0.0004619402170646,284.71258544921875,294.1499938964844,287.0873718261719,282.8768920898437,289.6906433105469,287.6675109863281,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512739912263905e-09,0.0009853470837697,-0.009927942417562,0.0,0.0,0.0,-0.0068707754835486,60.0,1.4615092277526855,-0.0,-6.619757897396994e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,9.26662833080627e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,6.830748316133395e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,7.207386806840077e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.75820585153997e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,0.000462886353489,284.7142944335937,294.1499938964844,287.0139465332031,282.8450012207031,289.6445007324219,287.5732116699219,284.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873691014945,4.387227470203925e-09,0.0009873646777123,-0.0105461543425917,0.0,0.0,0.0,-0.0069877482019364,60.0,1.413180589675903,-0.0,-6.646899208817558e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,9.26662833080627e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,6.830748316133395e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,7.207386806840077e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.75820585153997e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,0.000462886353489,284.7142944335937,294.1499938964844,287.0139465332031,282.8450012207031,289.6445007324219,287.5732116699219,284.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873691014945,4.387227470203925e-09,0.0009873646777123,-0.0105461543425917,0.0,0.0,0.0,-0.0069877482019364,60.0,1.413180589675903,-0.0,-6.646899208817558e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,9.276055061491206e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,6.83769685565494e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,7.214719516923651e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71240234375,0.0,0.0,9.76813316810876e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,0.0004633572534658,284.71514892578125,294.1499938964844,286.9780578613281,282.82958984375,289.6211853027344,287.525146484375,284.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883734164759,4.504663753124305e-09,0.0009883689926937,-0.0108538400381803,0.0,0.0,0.0,-0.0070459665730595,60.0,1.38943350315094,-0.0,-6.660428653049166e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,9.28541412577033e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,6.844595918664709e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,7.22199838492088e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130126953125,0.0,0.0,9.777988452697171e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,0.0004638247773982,284.71600341796875,294.1499938964844,286.9428100585937,282.8145751953125,289.5977783203125,287.47674560546875,284.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893705137073,4.621253602010711e-09,0.0009893659735098,-0.0111593045294284,0.0,0.0,0.0,-0.0071037649177014,60.0,1.3660056591033936,-0.0,-6.673873542695219e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.298724762629718e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,6.854407547507435e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,7.23235061741434e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.792005585040896e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,0.000464489654405,284.7172241210937,294.1499938964844,286.89324951171875,282.7937927246094,289.5638427734375,287.40673828125,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907886851578,4.7870667430061076e-09,0.0009907837957143,-0.0115937292575836,0.0,0.0,0.0,-0.0071859662421047,60.0,1.3329075574874878,-0.0,-6.693018406167539e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.303836850449444e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,6.858175765955821e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,7.236326928250492e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,9.79738833848387e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131652832031,0.0,0.0,0.0004647450405173,284.7177124023437,294.1499938964844,286.8743896484375,282.7859802246094,289.5505676269531,287.3794860839844,284.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850751356144656e-09,0.0009913283865898,-0.0117605794221162,0.0,0.0,0.0,-0.0072175371460616,60.0,1.3202571868896484,-0.0,-6.700378918367278e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.321751713287084e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,6.871381629025564e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,7.250260387081653e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,9.816253441385923e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,0.0004656399250961,284.7194519042969,294.1499938964844,286.80926513671875,282.7596435546875,289.5029296875,287.2828063964844,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932419052347,5.073921727216657e-09,0.0009932367829605,-0.0123452637344598,0.0,0.0,0.0,-0.0073281726799905,60.0,1.2763166427612305,-0.0,-6.72620359409848e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.321751713287084e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,6.871381629025564e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,7.250260387081653e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,9.816253441385923e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,0.0004656399250961,284.7194519042969,294.1499938964844,286.80926513671875,282.7596435546875,289.5029296875,287.2828063964844,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932419052347,5.073921727216657e-09,0.0009932367829605,-0.0123452637344598,0.0,0.0,0.0,-0.0073281726799905,60.0,1.2763166427612305,-0.0,-6.72620359409848e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,9.33906703721732e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,6.884145113872364e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,7.263728184625506e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.83448771876283e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,0.0004665048618335,284.7212219238281,294.1499938964844,286.7478942871094,282.73590087890625,289.4549255371094,287.1878967285156,284.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950866224244,5.2896238500466106e-09,0.0009950812673196,-0.0129103707149624,0.0,0.0,0.0,-0.007435105741024,60.0,1.2345237731933594,-0.0,-6.751211856226291e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,9.33906703721732e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,6.884145113872364e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,7.263728184625506e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.83448771876283e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,0.0004665048618335,284.7212219238281,294.1499938964844,286.7478942871094,282.73590087890625,289.4549255371094,287.1878967285156,284.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950866224244,5.2896238500466106e-09,0.0009950812673196,-0.0129103707149624,0.0,0.0,0.0,-0.007435105741024,60.0,1.2345237731933594,-0.0,-6.751211856226291e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.355718066217378e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,6.89641892677173e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,7.276678661582991e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.85202204901725e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,0.0004673366202041,284.72296142578125,294.1499938964844,286.6908264160156,282.71514892578125,289.4066467285156,287.0959777832031,284.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968605590984,5.497048150004957e-09,0.0009968550875782,-0.0134537797421216,0.0,0.0,0.0,-0.0075379353947937,60.0,1.195237398147583,-0.0,-6.775303518224973e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.355718066217378e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,6.89641892677173e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,7.276678661582991e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.85202204901725e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,0.0004673366202041,284.72296142578125,294.1499938964844,286.6908264160156,282.71514892578125,289.4066467285156,287.0959777832031,284.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968605590984,5.497048150004957e-09,0.0009968550875782,-0.0134537797421216,0.0,0.0,0.0,-0.0075379353947937,60.0,1.195237398147583,-0.0,-6.775303518224973e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,9.363771823700516e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,6.902355380589142e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,7.282942533493042e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,9.860502905212344e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,0.0004677389224525,284.7238464355469,294.1499938964844,286.6640625,282.7060546875,289.3824462890625,287.051513671875,284.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977185400202,5.597376784294283e-09,0.0009977129520848,-0.0137166166678071,0.0,0.0,0.0,-0.007587672676891,60.0,1.1766750812530518,-0.0,-6.786972051031627e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,9.371627675136553e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,6.908146315254271e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,7.289052882697433e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,9.868775669019668e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,0.0004681313585024,284.7247314453125,294.1499938964844,286.6385498046875,282.6978454589844,289.3581848144531,287.0081787109375,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985555661842,5.695239391201312e-09,0.0009985498618334,-0.0139729892835021,0.0,0.0,0.0,-0.0076361875981092,60.0,1.1588622331619265,-0.0,-6.798363472171334e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,9.386668534716593e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,6.919233419466764e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,7.300751167349517e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,9.884614701149984e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,0.0004688827029895,284.7265319824219,294.1499938964844,286.59161376953125,282.684326171875,289.3096008300781,286.92529296875,284.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882608622442831e-09,0.0010001520859077,-0.0144638363271951,0.0,0.0,0.0,-0.0077290744520723,60.0,1.1256455183029177,-0.0,-6.820199871526711e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,9.386668534716593e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,6.919233419466764e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,7.300751167349517e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,9.884614701149984e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,0.0004688827029895,284.7265319824219,294.1499938964844,286.59161376953125,282.684326171875,289.3096008300781,286.92529296875,284.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882608622442831e-09,0.0010001520859077,-0.0144638363271951,0.0,0.0,0.0,-0.0077290744520723,60.0,1.1256455183029177,-0.0,-6.820199871526711e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,9.400634007761256e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223205566406,0.0,0.0,6.929528171895072e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,7.31161271687597e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.899320866679771e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.0004695802927017,284.72833251953125,294.1499938964844,286.55047607421875,282.6750183105469,289.26104736328125,286.84820556640625,284.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016458109021,6.056573909063445e-09,0.00100163964089,-0.0149195613339543,0.0,0.0,0.0,-0.0078153172507882,60.0,1.0960402488708496,-0.0,-6.840505051286527e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,9.400634007761256e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223205566406,0.0,0.0,6.929528171895072e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,7.31161271687597e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.899320866679771e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.0004695802927017,284.72833251953125,294.1499938964844,286.55047607421875,282.6750183105469,289.26104736328125,286.84820556640625,284.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016458109021,6.056573909063445e-09,0.00100163964089,-0.0149195613339543,0.0,0.0,0.0,-0.0078153172507882,60.0,1.0960402488708496,-0.0,-6.840505051286527e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,9.413223597221076e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,6.938807928236201e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,7.321404700633138e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,9.912578389048576e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,0.000470209197374,284.7301330566406,294.1499938964844,286.5156555175781,282.6703186035156,289.2126159667969,286.7777709960937,284.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029870318248,6.213401793075945e-09,0.0010029807453975,-0.0153303854167461,0.0,0.0,0.0,-0.0078930640593171,60.0,1.0703957080841064,-0.0,-6.858836343326402e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,9.413223597221076e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,6.938807928236201e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,7.321404700633138e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,9.912578389048576e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,0.000470209197374,284.7301330566406,294.1499938964844,286.5156555175781,282.6703186035156,289.2126159667969,286.7777709960937,284.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029870318248,6.213401793075945e-09,0.0010029807453975,-0.0153303854167461,0.0,0.0,0.0,-0.0078930640593171,60.0,1.0703957080841064,-0.0,-6.858836343326402e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247314453125,0.0,0.0,9.424056042917071e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,6.946793291717768e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,7.329830259550363e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,9.923984907800332e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.0004707502957899,284.73193359375,294.1499938964844,286.4877014160156,282.6706237792969,289.1643981933594,286.7146301269531,284.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348334746775208e-09,0.0010041346540674,-0.0156838465481996,0.0,0.0,0.0,-0.0079599563032388,60.0,1.0490392446517944,-0.0,-6.87462815562867e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247314453125,0.0,0.0,9.424056042917071e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,6.946793291717768e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,7.329830259550363e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,9.923984907800332e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.0004707502957899,284.73193359375,294.1499938964844,286.4877014160156,282.6706237792969,289.1643981933594,286.7146301269531,284.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348334746775208e-09,0.0010041346540674,-0.0156838465481996,0.0,0.0,0.0,-0.0079599563032388,60.0,1.0490392446517944,-0.0,-6.87462815562867e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.428677731193602e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,6.950199895072728e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,7.33342458261177e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,9.92885179584846e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0004709811764769,284.7328491210937,294.1499938964844,286.4764404296875,282.6727905273437,289.14044189453125,286.68603515625,284.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046333773061,6.4059055837617515e-09,0.0010046269744634,-0.0158346537500619,0.0,0.0,0.0,-0.0079884966835379,60.0,1.0401108264923096,-0.0,-6.881371206191035e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.432694059796631e-05,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,6.95316048222594e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.0,0.0,7.3365488788113e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.933082037605344e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,0.000471181818284,284.7337646484375,294.1499938964844,286.46710205078125,282.67633056640625,289.1166076660156,286.65948486328125,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.455934453697409e-09,0.0010050548007711,-0.0159657038748264,0.0,0.0,0.0,-0.0080132987350225,60.0,1.0323631763458252,-0.0,-6.887233183761057e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,9.43772101891227e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,6.956866127438843e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,7.3404582508374e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.938374569173902e-05,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.0,0.0,0.0004714328970294,284.7352294921875,294.1499938964844,286.45623779296875,282.6850891113281,289.0787353515625,286.6213073730469,284.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.518537265520763e-09,0.0010055901948362,-0.0161296892911195,0.0,0.0,0.0,-0.0080443331971764,60.0,1.0224915742874146,-0.0,-6.894573090221456e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,9.438685810891911e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,6.957576988497749e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72784423828125,0.0,0.0,7.341208402067423e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,9.939391020452604e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,0.0004714810929726,284.735595703125,294.1499938964844,286.454345703125,282.6878967285156,289.0693054199219,286.6125793457031,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.5305516550040466e-09,0.0010056929895654,-0.0161611605435609,0.0,0.0,0.0,-0.0080502899363636,60.0,1.020521640777588,-0.0,-6.89598209646647e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,9.441607835469767e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,6.959731399547309e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,7.343481411226094e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,9.942468750523405e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,0.00047162710689,284.7374267578125,294.1499938964844,286.45001220703125,282.70562744140625,289.022705078125,286.5744323730469,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010803394,6.5669381044131114e-09,0.0010060041677206,-0.0162564720958471,0.0,0.0,0.0,-0.0080683287233114,60.0,1.014001488685608,-0.0,-6.900249616137445e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,9.441607835469767e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,6.959731399547309e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,7.343481411226094e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,9.942468750523405e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,0.00047162710689,284.7374267578125,294.1499938964844,286.45001220703125,282.70562744140625,289.022705078125,286.5744323730469,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010803394,6.5669381044131114e-09,0.0010060041677206,-0.0162564720958471,0.0,0.0,0.0,-0.0080683287233114,60.0,1.014001488685608,-0.0,-6.900249616137445e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,9.442437294637784e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,6.9603425799869e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,7.34412606107071e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,9.943341865437104e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0004716685216408,284.7392578125,294.1499938964844,286.45001220703125,282.7259521484375,288.97686767578125,286.5448608398437,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.0119174718856812,-0.0,-6.901458959873707e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,9.442437294637784e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,6.9603425799869e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,7.34412606107071e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,9.943341865437104e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0004716685216408,284.7392578125,294.1499938964844,286.45001220703125,282.7259521484375,288.97686767578125,286.5448608398437,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.0119174718856812,-0.0,-6.901458959873707e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.0,0.0,9.44246639846824e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,6.960363680263981e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,7.344148616539314e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.0,0.0,9.943372424459084e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,0.0004716700059361,284.7411193847656,294.1499938964844,286.45001220703125,282.7449645996094,288.9318542480469,286.5223388671875,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0110294818878174,-0.0,-6.901498039724174e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.0,0.0,9.44246639846824e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,6.960363680263981e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,7.344148616539314e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.0,0.0,9.943372424459084e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,0.0004716700059361,284.7411193847656,294.1499938964844,286.45001220703125,282.7449645996094,288.9318542480469,286.5223388671875,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0110294818878174,-0.0,-6.901498039724174e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,9.442187729291618e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,6.960158498259261e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,7.343931793002412e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,9.943078475771472e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,0.0004716560652013,284.7420349121094,294.1499938964844,286.45001220703125,282.75396728515625,288.90966796875,286.51324462890625,284.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740901611377475e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.0106346607208252,-0.0,-6.901088767108376e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,9.441718430025504e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,6.959812890272588e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,7.343567267525941e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.942584438249467e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0004716326366178,284.74298095703125,294.1499938964844,286.45001220703125,282.7626647949219,288.8876647949219,286.5052795410156,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,1.0102332830429075,-0.0,-6.900401672282896e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.440228313906118e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,6.958714220672846e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73486328125,0.0,0.0,7.342408207478002e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.941015741787852e-05,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,0.0004715582181233,284.74481201171875,294.1499938964844,286.45001220703125,282.7791442871094,288.8442687988281,286.4921875,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0093919038772583,-0.0,-6.89822101662685e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
