time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272880,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.440228313906118e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,6.958714220672846e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73486328125,0.0,0.0,7.342408207478002e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.941015741787852e-05,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,0.0004715582181233,284.74481201171875,294.1499938964844,286.45001220703125,282.7791442871094,288.8442687988281,286.4921875,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0093919038772583,-0.0,-6.89822101662685e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,9.438035340281203e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,6.957097502890974e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,7.340701995417476e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,9.938706352841108e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0004714486713055,284.7466735839844,294.1499938964844,286.45001220703125,282.79443359375,288.8016357421875,286.48223876953125,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,1.0084902048110962,-0.0,-6.895012916174893e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,9.438035340281203e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,6.957097502890974e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,7.340701995417476e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,9.938706352841108e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0004714486713055,284.7466735839844,294.1499938964844,286.45001220703125,282.79443359375,288.8016357421875,286.48223876953125,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,1.0084902048110962,-0.0,-6.895012916174893e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.435182437300682e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,6.954994751140475e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,7.33848282834515e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,9.935702109942211e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0004713061789516,284.74853515625,294.1499938964844,286.45001220703125,282.8085632324219,288.7597961425781,286.47467041015625,284.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0075302124023438,-0.0,-6.890842740858717e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.435182437300682e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,6.954994751140475e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,7.33848282834515e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,9.935702109942211e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0004713061789516,284.74853515625,294.1499938964844,286.45001220703125,282.8085632324219,288.7597961425781,286.47467041015625,284.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0075302124023438,-0.0,-6.890842740858717e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.431717626284808e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,6.952440162422135e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,7.335788541240618e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.9320532171987e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,0.0004711331275757,284.7503967285156,294.1499938964844,286.45001220703125,282.82159423828125,288.7186889648437,286.46893310546875,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0065157413482666,-0.0,-6.88577941332369e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.431717626284808e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,6.952440162422135e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,7.335788541240618e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.9320532171987e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,0.0004711331275757,284.7503967285156,294.1499938964844,286.45001220703125,282.82159423828125,288.7186889648437,286.46893310546875,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0065157413482666,-0.0,-6.88577941332369e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,9.429771307623014e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,6.951005343580619e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,7.334274414461106e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,9.930003579938784e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,0.0004710358916781,284.7513427734375,294.1499938964844,286.45001220703125,282.82769775390625,288.69842529296875,286.46661376953125,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419268672175349e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,1.0059889554977417,-0.0,-6.882936531837913e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,9.42769183893688e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405700683594,0.0,0.0,6.94947229931131e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,7.332656241487712e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,9.927813516696916e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,0.0004709320201072,284.7522888183594,294.1499938964844,286.45001220703125,282.83355712890625,288.6783447265625,286.4645690917969,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393343632282722e-09,0.0010045199887827,-0.0158017463982105,0.0,0.0,0.0,-0.0079822707921266,60.0,1.0054508447647097,-0.0,-6.87989896164254e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.423727169632912e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,6.946550274733454e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,7.329573418246582e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.923638572217897e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,0.0004707339976448,284.7539367675781,294.1499938964844,286.45001220703125,282.8432312011719,288.6434631347656,286.4615783691406,284.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343930714081125e-09,0.0010040975175797,-0.0156723093241453,0.0,0.0,0.0,-0.0079577751457691,60.0,1.0044775009155271,-0.0,-6.87411230160251e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,9.423158189747484e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,6.946131179574877e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,7.32913104002364e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,9.923039760906248e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,0.0004707055923063,284.754150390625,294.1499938964844,286.45001220703125,282.844482421875,288.63873291015625,286.4612121582031,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.0043423175811768,-0.0,-6.873281677144405e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,9.418174158781768e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,6.942456820979714e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,7.325254409806803e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.91779161267914e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0004704566090367,284.7560119628906,294.1499938964844,286.45001220703125,282.8544616699219,288.599853515625,286.45867919921875,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.003193497657776,-0.0,-6.866009982786636e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,9.418174158781768e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,6.942456820979714e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,7.325254409806803e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.91779161267914e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0004704566090367,284.7560119628906,294.1499938964844,286.45001220703125,282.8544616699219,288.599853515625,286.45867919921875,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.003193497657776,-0.0,-6.866009982786636e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,9.412797953700648e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,6.938493606867269e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,7.32107218937017e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,9.912130190059544e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,0.0004701880679931,284.75787353515625,294.1499938964844,286.45001220703125,282.8634948730469,288.5616760253906,286.45672607421875,284.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154795989394,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0020102262496948,-0.0,-6.858170564782995e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,9.412797953700648e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,6.938493606867269e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,7.32107218937017e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,9.912130190059544e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,0.0004701880679931,284.75787353515625,294.1499938964844,286.45001220703125,282.8634948730469,288.5616760253906,286.45672607421875,284.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154795989394,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0020102262496948,-0.0,-6.858170564782995e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,9.40708996495232e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,6.934286648174748e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,7.316633127629757e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,9.906119521474466e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,0.0004699029668699,284.759765625,294.1499938964844,286.45001220703125,282.8716735839844,288.5242004394531,286.4552307128906,284.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291349902749,0.0,0.0,0.0,-0.0078549804165959,60.0,1.000798583030701,-0.0,-6.849853662060923e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,9.40708996495232e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,6.934286648174748e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,7.316633127629757e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,9.906119521474466e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,0.0004699029668699,284.759765625,294.1499938964844,286.45001220703125,282.8716735839844,288.5242004394531,286.4552307128906,284.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291349902749,0.0,0.0,0.0,-0.0078549804165959,60.0,1.000798583030701,-0.0,-6.849853662060923e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,9.404131560586392e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,6.932105316082016e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,7.314331742236391e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,9.903003228828312e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0004697551776189,284.7606811523437,294.1499938964844,286.45001220703125,282.8754272460937,288.5057373046875,286.4546203613281,284.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.099698524053565e-09,0.0010020090267062,-0.0150325298309326,0.0,0.0,0.0,-0.0078366985544562,60.0,1.0001835823059082,-0.0,-6.845543509825802e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,9.401112765772268e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,6.929880328243598e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,7.311983790714294e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,9.899825090542436e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,0.0004696043906733,284.7616271972656,294.1499938964844,286.45001220703125,282.87896728515625,288.4874267578125,286.4540710449219,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062083279800845e-09,0.001001687371172,-0.0149339940398931,0.0,0.0,0.0,-0.0078180516138672,60.0,0.999563992023468,-0.0,-6.841148803005126e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,9.394931112183258e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,6.925323395989835e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,7.307175837922841e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,9.893315291265026e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0004692955990321,284.76348876953125,294.1499938964844,286.45001220703125,282.8854675292969,288.4513244628906,286.45318603515625,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.9983136653900146,-0.0,-6.832151200342197e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,9.394931112183258e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,6.925323395989835e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,7.307175837922841e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,9.893315291265026e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0004692955990321,284.76348876953125,294.1499938964844,286.45001220703125,282.8854675292969,288.4513244628906,286.45318603515625,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.9983136653900146,-0.0,-6.832151200342197e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,9.38860684982501e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,6.920661689946428e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,7.302256562979892e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,9.886655607260764e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,0.0004689797060564,284.765380859375,294.1499938964844,286.45001220703125,282.8912048339844,288.4158630371094,286.4525146484375,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222622087398e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.997052788734436,-0.0,-6.822953935170517e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,9.38860684982501e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,6.920661689946428e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,7.302256562979892e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,9.886655607260764e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,0.0004689797060564,284.765380859375,294.1499938964844,286.45001220703125,282.8912048339844,288.4158630371094,286.4525146484375,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222622087398e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.997052788734436,-0.0,-6.822953935170517e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,9.382205462316052e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,6.91594323143363e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,7.297278352780268e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,9.879915160126984e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,0.000468659971375,284.7672424316406,294.1499938964844,286.45001220703125,282.896240234375,288.3810729980469,286.45196533203125,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012381516397,60.0,0.995788037776947,-0.0,-6.813651509673947e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,9.382205462316052e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,6.91594323143363e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,7.297278352780268e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,9.879915160126984e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,0.000468659971375,284.7672424316406,294.1499938964844,286.45001220703125,282.896240234375,288.3810729980469,286.45196533203125,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012381516397,60.0,0.995788037776947,-0.0,-6.813651509673947e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,9.37579243327491e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,6.911215314175934e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,7.292289956239983e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.8731616162695e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0004683396255131,284.76910400390625,294.1499938964844,286.45001220703125,282.90057373046875,288.346923828125,286.4515686035156,284.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526365868476e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616159640252,60.0,0.9945257306098938,-0.0,-6.804337004950868e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,9.37579243327491e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,6.911215314175934e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,7.292289956239983e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.8731616162695e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0004683396255131,284.76910400390625,294.1499938964844,286.45001220703125,282.90057373046875,288.346923828125,286.4515686035156,284.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526365868476e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616159640252,60.0,0.9945257306098938,-0.0,-6.804337004950868e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.372601198265328e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,6.908862997079268e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,7.289808127097785e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.869800851447508e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,0.0004681802238337,284.7700500488281,294.1499938964844,286.45001220703125,282.90252685546875,288.330078125,286.4513854980469,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706757288947983e-09,0.0009986490476876,-0.0140031622722744,0.0,0.0,0.0,-0.0076419007964432,60.0,0.993897557258606,-0.0,-6.799704266313712e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.369431063532828e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,6.906526687089354e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,7.287342305062339e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.86646264209412e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,0.0004680218698922,284.77099609375,294.1499938964844,286.45001220703125,282.904296875,288.3133850097656,286.45123291015625,284.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667250668750512e-09,0.0009983112104237,-0.01389966532588,0.0,0.0,0.0,-0.0076223155483603,60.0,0.9932724833488464,-0.0,-6.7951042126424e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.363432036479936e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,6.902104360051453e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,7.282675505848601e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.860144928097724e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,0.00046772218775,284.77276611328125,294.1499938964844,286.45001220703125,282.9073181152344,288.28179931640625,286.45098876953125,285.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483365290945e-09,0.0009976718574762,-0.0137037951499223,0.0,0.0,0.0,-0.0075852503068745,60.0,0.9920833110809326,-0.0,-6.786402906300283e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.363185381516814e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,6.901922461111099e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,7.282484148163348e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.8598851764109e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,0.0004677098768297,284.7728576660156,294.1499938964844,286.45001220703125,282.9074401855469,288.2804870605469,286.45098876953125,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589407603423524e-09,0.0009976455476135,-0.0136957382783293,0.0,0.0,0.0,-0.0075837252661585,60.0,0.9920341372489928,-0.0,-6.78604479276146e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,9.357116505270824e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,6.897449202369899e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,7.277764234459028e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.85349470283836e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,0.0004674067604355,284.77471923828125,294.1499938964844,286.45001220703125,282.9100036621094,288.2481689453125,286.4508056640625,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.513780987342898e-09,0.0009969988605007,-0.0134976152330636,0.0,0.0,0.0,-0.0075462339445948,60.0,0.9908172488212584,-0.0,-6.777248984235484e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,9.357116505270824e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,6.897449202369899e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,7.277764234459028e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.85349470283836e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,0.0004674067604355,284.77471923828125,294.1499938964844,286.45001220703125,282.9100036621094,288.2481689453125,286.4508056640625,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.513780987342898e-09,0.0009969988605007,-0.0134976152330636,0.0,0.0,0.0,-0.0075462339445948,60.0,0.9908172488212584,-0.0,-6.777248984235484e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.35128700803034e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,6.8931512942072e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,7.273229857673869e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.847355977399276e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,0.000467115547508,284.7765808105469,294.1499938964844,286.45001220703125,282.9120788574219,288.2164611816406,286.4506530761719,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072817698121,0.0,0.0,0.0,-0.0075102169066667,60.0,0.9896279573440552,-0.0,-6.768804183820977e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.35128700803034e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,6.8931512942072e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,7.273229857673869e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.847355977399276e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,0.000467115547508,284.7765808105469,294.1499938964844,286.45001220703125,282.9120788574219,288.2164611816406,286.4506530761719,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072817698121,0.0,0.0,0.0,-0.0075102169066667,60.0,0.9896279573440552,-0.0,-6.768804183820977e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.345755097456276e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,6.889073847560212e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,7.26892685634084e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.84153084573336e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0004668392357416,284.7784423828125,294.1499938964844,286.45001220703125,282.9136962890625,288.185302734375,286.45050048828125,285.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190248209563e-09,0.0009957880247384,-0.01312667876482,0.0,0.0,0.0,-0.0074760410934686,60.0,0.9884722232818604,-0.0,-6.760796367188959e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.345755097456276e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,6.889073847560212e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,7.26892685634084e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.84153084573336e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0004668392357416,284.7784423828125,294.1499938964844,286.45001220703125,282.9136962890625,288.185302734375,286.45050048828125,285.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190248209563e-09,0.0009957880247384,-0.01312667876482,0.0,0.0,0.0,-0.0074760410934686,60.0,0.9884722232818604,-0.0,-6.760796367188959e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,9.34312047320418e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,6.887131894472986e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,7.266877946676686e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,9.83875579549931e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,0.0004667076282203,284.77935791015625,294.1499938964844,286.45001220703125,282.9143371582031,288.1699523925781,286.4504699707031,285.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.339354292033249e-09,0.0009955072309821,-0.0130406552925705,0.0,0.0,0.0,-0.0074597629718482,60.0,0.9879092574119568,-0.0,-6.75698359486887e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,9.340579708805308e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,6.885259062983096e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629699707031,0.0,0.0,7.264901796588674e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,9.836080425884576e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,0.0004665807355195,284.7803039550781,294.1499938964844,286.45001220703125,282.91485595703125,288.1547546386719,286.4504089355469,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076907313709415e-09,0.0009952364489436,-0.0129577023908495,0.0,0.0,0.0,-0.0074440659955143,60.0,0.9873564839363098,-0.0,-6.753308667839519e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
