time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275220,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,9.33581541175954e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,6.881746958242729e-05,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,7.261195423780009e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.831062925513834e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.000466342724394,284.7821350097656,294.1499938964844,286.45001220703125,282.9156799316406,288.1247253417969,286.4503479003906,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.2483071222297895e-09,0.0009947286453098,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,0.9862846732139589,-0.0,-6.746417824388119e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,9.33581541175954e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,6.881746958242729e-05,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,7.261195423780009e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.831062925513834e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.000466342724394,284.7821350097656,294.1499938964844,286.45001220703125,282.9156799316406,288.1247253417969,286.4503479003906,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.2483071222297895e-09,0.0009947286453098,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,0.9862846732139589,-0.0,-6.746417824388119e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.33151604840532e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,6.878577551105991e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,7.257852121256292e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.826535824686287e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650756835937,0.0,0.0,0.0004661279672291,284.78399658203125,294.1499938964844,286.45001220703125,282.9161376953125,288.0952453613281,286.4502868652344,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472509452612e-09,0.000994270434603,-0.0126617522910237,0.0,0.0,0.0,-0.0073880637064576,60.0,0.9852637648582458,-0.0,-6.74020341762116e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.33151604840532e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,6.878577551105991e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,7.257852121256292e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.826535824686287e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650756835937,0.0,0.0,0.0004661279672291,284.78399658203125,294.1499938964844,286.45001220703125,282.9161376953125,288.0952453613281,286.4502868652344,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472509452612e-09,0.000994270434603,-0.0126617522910237,0.0,0.0,0.0,-0.0073880637064576,60.0,0.9852637648582458,-0.0,-6.74020341762116e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,9.327733278041704e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,6.875789404148236e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,7.254909723997116e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,9.822552965488283e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0004659390542656,284.7858581542969,294.1499938964844,286.45001220703125,282.91632080078125,288.0662841796875,286.4502258300781,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582360365277e-09,0.0009938672883436,-0.0125382449477911,0.0,0.0,0.0,-0.0073646930977702,60.0,0.9842986464500428,-0.0,-6.734738633440429e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,9.327733278041704e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,6.875789404148236e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,7.254909723997116e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,9.822552965488283e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0004659390542656,284.7858581542969,294.1499938964844,286.45001220703125,282.91632080078125,288.0662841796875,286.4502258300781,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582360365277e-09,0.0009938672883436,-0.0125382449477911,0.0,0.0,0.0,-0.0073646930977702,60.0,0.9842986464500428,-0.0,-6.734738633440429e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.324517304776236e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,6.873418897157535e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,7.25240824976936e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.819166007218882e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,0.0004657784011214,284.7876892089844,294.1499938964844,286.45001220703125,282.916259765625,288.0378723144531,286.4501953125,285.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332197010517,0.0,0.0,0.0,-0.0073448196053504,60.0,0.9833942651748656,-0.0,-6.73009310503403e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.324517304776236e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,6.873418897157535e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,7.25240824976936e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.819166007218882e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,0.0004657784011214,284.7876892089844,294.1499938964844,286.45001220703125,282.916259765625,288.0378723144531,286.4501953125,285.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332197010517,0.0,0.0,0.0,-0.0073448196053504,60.0,0.9833942651748656,-0.0,-6.73009310503403e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,9.32313923840411e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,6.872403173474595e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,7.25133650121279e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,9.817715181270614e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,0.0004657095705624,284.7886047363281,294.1499938964844,286.45001220703125,282.9161376953125,288.0238647460937,286.4501647949219,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933827677741,5.090317500844321e-09,0.0009933776455,-0.0123882181942462,0.0,0.0,0.0,-0.0073363040573894,60.0,0.9829673767089844,-0.0,-6.728102874831168e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,9.321915422333404e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,6.871500227134675e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,7.250384078361094e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,9.81642588158138e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.0004656484234146,284.78955078125,294.1499938964844,286.45001220703125,282.9159545898437,288.00994873046875,286.4501342773437,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075053710612565e-09,0.0009932471439242,-0.01234822999686,0.0,0.0,0.0,-0.0073287370614707,60.0,0.9825564622879028,-0.0,-6.726335044504594e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,9.319969831267372e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,6.87006686348468e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,7.248871406773105e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,9.814377699512988e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,0.0004655512748286,284.7913818359375,294.1499938964844,286.45001220703125,282.9154968261719,287.9825439453125,286.4501342773437,285.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050802442951863e-09,0.0009930396918207,-0.0122846942394971,0.0,0.0,0.0,-0.007316714618355,60.0,0.9817869663238524,-0.0,-6.723526269070136e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,9.319969831267372e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,6.87006686348468e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,7.248871406773105e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,9.814377699512988e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,0.0004655512748286,284.7913818359375,294.1499938964844,286.45001220703125,282.9154968261719,287.9825439453125,286.4501342773437,285.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050802442951863e-09,0.0009930396918207,-0.0122846942394971,0.0,0.0,0.0,-0.007316714618355,60.0,0.9817869663238524,-0.0,-6.723526269070136e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,9.318725642515346e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,6.869149365229532e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,7.247903704410419e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,9.813067299546674e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,0.0004654891090467,284.793212890625,294.1499938964844,286.45001220703125,282.9149169921875,287.9555969238281,286.4501037597656,285.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.035282413246023e-09,0.0009929069783538,-0.012244033627212,0.0,0.0,0.0,-0.0073090204969048,60.0,0.9810926914215088,-0.0,-6.721729306491397e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,9.318725642515346e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,6.869149365229532e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,7.247903704410419e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,9.813067299546674e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,0.0004654891090467,284.793212890625,294.1499938964844,286.45001220703125,282.9149169921875,287.9555969238281,286.4501037597656,285.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.035282413246023e-09,0.0009929069783538,-0.012244033627212,0.0,0.0,0.0,-0.0073090204969048,60.0,0.9810926914215088,-0.0,-6.721729306491397e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.317805233877152e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,6.868470518384129e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,7.247187750181183e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,9.812098141992465e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0004654431540984,284.7950439453125,294.1499938964844,286.45001220703125,282.9140014648437,287.9291381835937,286.4500732421875,285.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.980459451675415,-0.0,-6.720399170490057e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.317805233877152e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,6.868470518384129e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,7.247187750181183e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,9.812098141992465e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0004654431540984,284.7950439453125,294.1499938964844,286.45001220703125,282.9140014648437,287.9291381835937,286.4500732421875,285.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.980459451675415,-0.0,-6.720399170490057e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,9.316800424130632e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,6.867730553494766e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,7.24640631233342e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,9.811040217755362e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0004653929790947,284.796875,294.1499938964844,286.45001220703125,282.9125061035156,287.9031677246094,286.4500732421875,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.9798399209976196,-0.0,-6.718948242223632e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,9.316800424130632e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,6.867730553494766e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,7.24640631233342e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,9.811040217755362e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0004653929790947,284.796875,294.1499938964844,286.45001220703125,282.9125061035156,287.9031677246094,286.4500732421875,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.9798399209976196,-0.0,-6.718948242223632e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,9.316267096437514e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,6.867336924187839e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,7.24599085515365e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,9.810478513827547e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.000465366319986,284.7977905273437,294.1499938964844,286.45001220703125,282.9115600585937,287.8903503417969,286.4500732421875,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004606062897211e-09,0.0009926446946337,-0.012163664214313,0.0,0.0,0.0,-0.0072938129305839,60.0,0.9795289039611816,-0.0,-6.718177303355334e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,9.315713396063074e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,6.866928742965683e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,7.245560846058652e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,9.809895709622651e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,0.0004653386713471,284.7987060546875,294.1499938964844,286.45001220703125,282.91046142578125,287.8776550292969,286.4500427246094,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.997702696130091e-09,0.0009925856720656,-0.0121455788612365,0.0,0.0,0.0,-0.0072903907857835,60.0,0.979216456413269,-0.0,-6.717378653320338e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,9.31454706005752e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,6.866068724775687e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,7.244652806548402e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.808666800381616e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,0.0004652804054785,284.800537109375,294.1499938964844,286.45001220703125,282.90789794921875,287.8525695800781,286.4500427246094,285.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.9785872101783752,-0.0,-6.715693245951115e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,9.31454706005752e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,6.866068724775687e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,7.244652806548402e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.808666800381616e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,0.0004652804054785,284.800537109375,294.1499938964844,286.45001220703125,282.90789794921875,287.8525695800781,286.4500427246094,285.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.9785872101783752,-0.0,-6.715693245951115e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,9.31329996092245e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.0,0.0,6.865149771329015e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,7.243682921398431e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,9.807353490032256e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,0.0004652181232813,284.8023681640625,294.1499938964844,286.45001220703125,282.90478515625,287.82794189453125,286.4500427246094,285.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9779514074325562,-0.0,-6.713894151744172e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,9.31329996092245e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.0,0.0,6.865149771329015e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,7.243682921398431e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,9.807353490032256e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,0.0004652181232813,284.8023681640625,294.1499938964844,286.45001220703125,282.90478515625,287.82794189453125,286.4500427246094,285.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9779514074325562,-0.0,-6.713894151744172e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.311975736636668e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,6.864173337817192e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,7.242653373396024e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.805959416553378e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,0.0004651519702747,284.8041687011719,294.1499938964844,286.45001220703125,282.90118408203125,287.8037414550781,286.4500427246094,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9773091673851012,-0.0,-6.711982791784976e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.311975736636668e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,6.864173337817192e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,7.242653373396024e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.805959416553378e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,0.0004651519702747,284.8041687011719,294.1499938964844,286.45001220703125,282.90118408203125,287.8037414550781,286.4500427246094,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9773091673851012,-0.0,-6.711982791784976e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.310575114795938e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,6.86314087943174e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,7.241564162541181e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,9.804484579944984e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0004650820337701,284.80596923828125,294.1499938964844,286.45001220703125,282.8970947265625,287.77996826171875,286.45001220703125,285.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.9766606688499452,-0.0,-6.709962008244474e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.310575114795938e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,6.86314087943174e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,7.241564162541181e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,9.804484579944984e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0004650820337701,284.80596923828125,294.1499938964844,286.45001220703125,282.8970947265625,287.77996826171875,286.45001220703125,285.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.9766606688499452,-0.0,-6.709962008244474e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,9.309846791438758e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,6.862603913759813e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.0,0.0,7.240996637847275e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,9.803716966416688e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,0.0004650456248782,284.806884765625,294.1499938964844,286.45001220703125,282.8948669433594,287.76824951171875,286.45001220703125,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924529672933886e-09,0.0009919599397107,-0.0119538716971874,0.0,0.0,0.0,-0.0072541153058409,60.0,0.9763339757919312,-0.0,-6.708911115538285e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,9.309100278187545e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,6.86205385136418e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,7.240416016429663e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,9.802931162994356e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,0.0004650083428714,284.80780029296875,294.1499938964844,286.45001220703125,282.8925170898437,287.75665283203125,286.45001220703125,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915221119006219e-09,0.0009918803116306,-0.0119294850155711,0.0,0.0,0.0,-0.007249501068145,60.0,0.9760057330131532,-0.0,-6.707833932750873e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,9.307552682003006e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,6.860912981210276e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,7.239212573040277e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,9.801301348488778e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,0.0004649310722015,284.8096008300781,294.1499938964844,286.45001220703125,282.88751220703125,287.73370361328125,286.45001220703125,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,0.975345015525818,-0.0,-6.705602828560586e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,9.307552682003006e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,6.860912981210276e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,7.239212573040277e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,9.801301348488778e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,0.0004649310722015,284.8096008300781,294.1499938964844,286.45001220703125,282.88751220703125,287.73370361328125,286.45001220703125,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,0.975345015525818,-0.0,-6.705602828560586e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.305934509029612e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,6.859720451757312e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,7.237953832373023e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.799597319215536e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0004648502217605,284.8114013671875,294.1499938964844,286.45001220703125,282.8820495605469,287.7111511230469,286.45001220703125,285.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875748249588696e-09,0.0009915428236126,-0.0118260690942406,0.0,0.0,0.0,-0.0072299325838685,60.0,0.974678099155426,-0.0,-6.70326940621635e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.305934509029612e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,6.859720451757312e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,7.237953832373023e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.799597319215536e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0004648502217605,284.8114013671875,294.1499938964844,286.45001220703125,282.8820495605469,287.7111511230469,286.45001220703125,285.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875748249588696e-09,0.0009915428236126,-0.0118260690942406,0.0,0.0,0.0,-0.0072299325838685,60.0,0.974678099155426,-0.0,-6.70326940621635e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,9.304247214458884e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,6.858476263005286e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,7.236641977215186e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,9.797820530366153e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0004647659370675,284.81317138671875,294.1499938964844,286.45001220703125,282.87615966796875,287.68902587890625,286.45001220703125,285.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.9740051031112672,-0.0,-6.700836507889107e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,9.304247214458884e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,6.858476263005286e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,7.236641977215186e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,9.797820530366153e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0004647659370675,284.81317138671875,294.1499938964844,286.45001220703125,282.87615966796875,287.68902587890625,286.45001220703125,285.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.9740051031112672,-0.0,-6.700836507889107e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.302492981078105e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,6.857183325337246e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,7.235277007566765e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.795973164727911e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,0.0004646783345378,284.8149719238281,294.1499938964844,286.45001220703125,282.869873046875,287.66729736328125,286.45001220703125,285.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.9733263850212096,-0.0,-6.69830910737801e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.302492981078105e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,6.857183325337246e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,7.235277007566765e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.795973164727911e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,0.0004646783345378,284.8149719238281,294.1499938964844,286.45001220703125,282.869873046875,287.66729736328125,286.45001220703125,285.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.9733263850212096,-0.0,-6.69830910737801e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,9.301590762333944e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,6.85651830281131e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,7.234575605252758e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,9.79502365225926e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,0.0004646332818083,284.8158569335937,294.1499938964844,286.45001220703125,282.8666076660156,287.6565856933594,286.45001220703125,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821596455428789e-09,0.0009910797234624,-0.011684195138514,0.0,0.0,0.0,-0.0072030872106552,60.0,0.972984790802002,-0.0,-6.697008814171569e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
