time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277560,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.300673991674556e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,6.855842366348952e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,7.233862561406568e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.794058132683858e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,0.0004645874723792,284.8167419433594,294.1499938964844,286.45001220703125,282.8632202148437,287.6459655761719,286.45001220703125,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164710988829e-09,0.0009909819345921,-0.0116542447358369,0.0,0.0,0.0,-0.0071974201127886,60.0,0.9726418852806092,-0.0,-6.69568791522579e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,9.298794611822814e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,6.854457024019212e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,7.232400093926117e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,9.79207834461704e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,0.0004644935834221,284.81854248046875,294.1499938964844,286.45001220703125,282.8561706542969,287.625,286.45001220703125,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9719523191452026,-0.0,-6.692980036859808e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,9.298794611822814e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,6.854457024019212e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,7.232400093926117e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,9.79207834461704e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,0.0004644935834221,284.81854248046875,294.1499938964844,286.45001220703125,282.8561706542969,287.625,286.45001220703125,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9719523191452026,-0.0,-6.692980036859808e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.296854841522872e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,6.853027298348024e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,7.230891787912697e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.790035983314738e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,0.0004643966967705,284.8203125,294.1499938964844,286.45001220703125,282.8487548828125,287.6044006347656,286.45001220703125,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.9712575674057008,-0.0,-6.690186182822799e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.296854841522872e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,6.853027298348024e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,7.230891787912697e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.790035983314738e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,0.0004643966967705,284.8203125,294.1499938964844,286.45001220703125,282.8487548828125,287.6044006347656,286.45001220703125,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.9712575674057008,-0.0,-6.690186182822799e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,9.294859046349302e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,6.851556099718437e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,7.22933909855783e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,9.78793395916e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,0.0004642970161512,284.8220520019531,294.1499938964844,286.45001220703125,282.84100341796875,287.58416748046875,286.45001220703125,285.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9705577492713928,-0.0,-6.687312747999385e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,9.294859046349302e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,6.851556099718437e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,7.22933909855783e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,9.78793395916e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,0.0004642970161512,284.8220520019531,294.1499938964844,286.45001220703125,282.84100341796875,287.58416748046875,286.45001220703125,285.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9705577492713928,-0.0,-6.687312747999385e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,9.292810136685148e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,6.850045610917732e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,7.227745663840324e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,9.785776637727396e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,0.0004641946870833,284.8238220214844,294.1499938964844,286.45001220703125,282.8329162597656,287.5643005371094,286.45001220703125,285.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.9698532223701476,-0.0,-6.68436257456051e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,9.292810136685148e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,6.850045610917732e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,7.227745663840324e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,9.785776637727396e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,0.0004641946870833,284.8238220214844,294.1499938964844,286.45001220703125,282.8329162597656,287.5643005371094,286.45001220703125,285.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.9698532223701476,-0.0,-6.68436257456051e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,9.291766036767513e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,6.849275814602152e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,7.226933666970581e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,9.784677240531892e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0004641425330191,284.82470703125,294.1499938964844,286.45001220703125,282.8287658691406,287.55450439453125,286.45001220703125,285.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699118871798191e-09,0.0009900324512273,-0.0113633098080754,0.0,0.0,0.0,-0.0071423696354031,60.0,0.9694992303848268,-0.0,-6.682860487217114e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,9.290711022913456e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,6.848498014733195e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,7.226112938951701e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,9.783566201804206e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,0.0004640898259822,284.8255920410156,294.1499938964844,286.45001220703125,282.82452392578125,287.5447692871094,286.45001220703125,285.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685964061224013e-09,0.0009899198776111,-0.0113288443535566,0.0,0.0,0.0,-0.0071358480490744,60.0,0.9691442847251892,-0.0,-6.681342057390793e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.288566070608796e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,6.846916949143633e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,7.22444528946653e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.781307744560765e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,0.0004639826947823,284.82733154296875,294.1499938964844,286.45001220703125,282.8158569335937,287.5256042480469,286.45001220703125,285.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9684314727783204,-0.0,-6.678256170289387e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.288566070608796e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,6.846916949143633e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,7.22444528946653e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.781307744560765e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,0.0004639826947823,284.82733154296875,294.1499938964844,286.45001220703125,282.8158569335937,287.5256042480469,286.45001220703125,285.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9684314727783204,-0.0,-6.678256170289387e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.286378917749973e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,6.845305324532092e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,7.222744170576334e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,9.779004903975874e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0004638734681066,284.8290710449219,294.1499938964844,286.45001220703125,282.806884765625,287.5067749023437,286.45001220703125,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873764544725,0.0,0.0,0.0,-0.0071090799756348,60.0,0.9677149653434752,-0.0,-6.675109887055444e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.286378917749973e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,6.845305324532092e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,7.222744170576334e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,9.779004903975874e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0004638734681066,284.8290710449219,294.1499938964844,286.45001220703125,282.806884765625,287.5067749023437,286.45001220703125,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873764544725,0.0,0.0,0.0,-0.0071090799756348,60.0,0.9677149653434752,-0.0,-6.675109887055444e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,9.284153929911554e-05,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,6.843664596090093e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,7.22101322025992e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.776661318028346e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.000463762320578,284.830810546875,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.966995120048523,-0.0,-6.671909602573578e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,9.284153929911554e-05,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,6.843664596090093e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,7.22101322025992e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.776661318028346e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.000463762320578,284.830810546875,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.966995120048523,-0.0,-6.671909602573578e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,9.28189474507235e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,6.841999856987968e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,7.219256076496094e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.774282807484268e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,0.0004636494850274,284.8325500488281,294.1499938964844,286.45001220703125,282.7882080078125,287.4700927734375,286.45001220703125,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072853978985e-09,0.0009889802895486,-0.0110409315675497,0.0,0.0,0.0,-0.0070813703350722,60.0,0.9662724137306212,-0.0,-6.66866171172842e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,9.28189474507235e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,6.841999856987968e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,7.219256076496094e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.774282807484268e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,0.0004636494850274,284.8325500488281,294.1499938964844,286.45001220703125,282.7882080078125,287.4700927734375,286.45001220703125,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072853978985e-09,0.0009889802895486,-0.0110409315675497,0.0,0.0,0.0,-0.0070813703350722,60.0,0.9662724137306212,-0.0,-6.66866171172842e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,9.280753874918446e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,6.841158756287768e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,7.218368409667164e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.773080819286406e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0004635924706235,284.8334045410156,294.1499938964844,286.45001220703125,282.78338623046875,287.4611511230469,286.45001220703125,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850452944327e-09,0.0009888586355373,-0.0110036684200167,0.0,0.0,0.0,-0.0070743197575211,60.0,0.9659100770950316,-0.0,-6.667021779094284e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,9.279606456402688e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,6.840312562417239e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,7.217476377263665e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,9.771873010322452e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0004635351651813,284.8342590332031,294.1499938964844,286.45001220703125,282.7785339355469,287.4522705078125,286.45001220703125,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.5475494481195256e-09,0.000988736283034,-0.0109662003815174,0.0,0.0,0.0,-0.0070672300644218,60.0,0.965547263622284,-0.0,-6.665372609404585e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.277294157072902e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,6.838608533143997e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,7.215677760541439e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.769437747308984e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0004634196811821,284.83599853515625,294.1499938964844,286.45001220703125,282.76861572265625,287.4347229003906,286.45001220703125,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9648202657699584,-0.0,-6.662049401029435e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.277294157072902e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,6.838608533143997e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,7.215677760541439e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.769437747308984e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0004634196811821,284.83599853515625,294.1499938964844,286.45001220703125,282.76861572265625,287.4347229003906,286.45001220703125,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9648202657699584,-0.0,-6.662049401029435e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.274962940253316e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,6.836889224359766e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,7.213863864308223e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.766982111614196e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,0.0004633032076526,284.83770751953125,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.9640917778015136,-0.0,-6.658699902573062e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.274962940253316e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,6.836889224359766e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,7.213863864308223e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.766982111614196e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,0.0004633032076526,284.83770751953125,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.9640917778015136,-0.0,-6.658699902573062e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,9.272616443922745e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,6.835160456830636e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,7.212039781734347e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,9.764511924004182e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,0.0004631860356312,284.8393859863281,294.1499938964844,286.45001220703125,282.74822998046875,287.4006042480469,286.45001220703125,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.9633623361587524,-0.0,-6.655330508920089e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,9.272616443922745e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,6.835160456830636e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,7.212039781734347e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,9.764511924004182e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,0.0004631860356312,284.8393859863281,294.1499938964844,286.45001220703125,282.74822998046875,287.4006042480469,286.45001220703125,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.9633623361587524,-0.0,-6.655330508920089e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.270261944038792e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,6.833424413343892e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,7.210208423202857e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.76203300524503e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0004630684270523,284.8410949707031,294.1499938964844,286.45001220703125,282.73779296875,287.3840026855469,286.45001220703125,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.9626325368881226,-0.0,-6.651949746583341e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.270261944038792e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,6.833424413343892e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,7.210208423202857e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.76203300524503e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0004630684270523,284.8410949707031,294.1499938964844,286.45001220703125,282.73779296875,287.3840026855469,286.45001220703125,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.9626325368881226,-0.0,-6.651949746583341e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,9.269083238905296e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,6.832555664004758e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,7.209290924947709e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,9.76079172687605e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,0.0004630095500033,284.8419494628906,294.1499938964844,286.45001220703125,282.7325134277344,287.37579345703125,286.45001220703125,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.9622676372528076,-0.0,-6.65025723378676e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.267904533771798e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,6.831686914665624e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,7.208374154288322e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.759549720911308e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,0.0004629506438504,284.8428039550781,294.1499938964844,286.45001220703125,282.7272033691406,287.36767578125,286.45001220703125,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.9619028568267822,-0.0,-6.648565431532917e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,9.265549306292088e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,6.82995087117888e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,7.20654206816107e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,9.757070074556395e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0004628330061677,284.844482421875,294.1499938964844,286.45001220703125,282.7164611816406,287.3516540527344,286.45001220703125,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.961173951625824,-0.0,-6.645184669196169e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,9.265549306292088e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,6.82995087117888e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,7.20654206816107e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,9.757070074556395e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0004628330061677,284.844482421875,294.1499938964844,286.45001220703125,282.7164611816406,287.3516540527344,286.45001220703125,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.961173951625824,-0.0,-6.645184669196169e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.26319116842933e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,6.828212644904852e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,7.204708526842296e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.754586790222676e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,0.0004627152229659,284.8461608886719,294.1499938964844,286.45001220703125,282.70562744140625,287.3359069824219,286.45001220703125,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.342948223268195e-09,0.0009869867935776,-0.0104301404207944,0.0,0.0,0.0,-0.0069658001884818,60.0,0.9604548215866088,-0.0,-6.641801775231215e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.26319116842933e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,6.828212644904852e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,7.204708526842296e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.754586790222676e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,0.0004627152229659,284.8461608886719,294.1499938964844,286.45001220703125,282.70562744140625,287.3359069824219,286.45001220703125,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.342948223268195e-09,0.0009869867935776,-0.0104301404207944,0.0,0.0,0.0,-0.0069658001884818,60.0,0.9604548215866088,-0.0,-6.641801775231215e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.260391379939392e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,6.826148455729708e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,7.20253010513261e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.751637844601646e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0004625753499567,284.84783935546875,294.1499938964844,286.4516906738281,282.6942138671875,287.3204650878906,286.4501342773437,285.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308048584533708e-09,0.0009866883046925,-0.0103387022390961,0.0,0.0,0.0,-0.0069484990090131,60.0,0.9602187871932985,-0.0,-6.637785077145963e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.260391379939392e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,6.826148455729708e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,7.20253010513261e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.751637844601646e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0004625753499567,284.84783935546875,294.1499938964844,286.4516906738281,282.6942138671875,287.3204650878906,286.4501342773437,285.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308048584533708e-09,0.0009866883046925,-0.0103387022390961,0.0,0.0,0.0,-0.0069484990090131,60.0,0.9602187871932985,-0.0,-6.637785077145963e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.256713383365422e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,6.823436706326902e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,7.199669926194474e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.747764852363616e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0004623916465789,284.8494873046875,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.4507751464844,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622128049174535e-09,0.0009862964507192,-0.0102186100557446,0.0,0.0,0.0,-0.0069257766008377,60.0,0.9616021513938904,-0.0,-6.632512139503889e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.256713383365422e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,6.823436706326902e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,7.199669926194474e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.747764852363616e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0004623916465789,284.8494873046875,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.4507751464844,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622128049174535e-09,0.0009862964507192,-0.0102186100557446,0.0,0.0,0.0,-0.0069257766008377,60.0,0.9616021513938904,-0.0,-6.632512139503889e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
