time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279900,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,9.254583710571752e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,6.821867282269523e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,7.198013190645725e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,9.745522402226924e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.0004622852429747,284.8503112792969,294.1499938964844,286.4602966308594,282.6752624511719,287.2979431152344,286.4514465332031,285.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.235674033736814e-09,0.0009860694408416,-0.0101490756496787,0.0,0.0,0.0,-0.0069126198068261,60.0,0.9630787372589112,-0.0,-6.629460358453798e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.252297604689376e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,6.820182170486078e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,7.19623567420058e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.743115515448152e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,0.0004621710686478,284.8511657714844,294.1499938964844,286.4646911621094,282.66851806640625,287.2906494140625,286.452392578125,285.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858302073553,4.20719237226308e-09,0.0009858260164037,-0.0100744515657424,0.0,0.0,0.0,-0.0068985004909336,60.0,0.9650525450706482,-0.0,-6.62618546698468e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,9.24733976717107e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,6.816527456976473e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,7.192378689069301e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,9.737894288264216e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0004619234241545,284.8528137207031,294.1499938964844,286.4755249023437,282.6545104980469,287.2763671875,286.45513916015625,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.14540846094269e-09,0.0009852976072579,-0.0099125737324357,0.0,0.0,0.0,-0.0068678716197609,60.0,0.9703001976013184,-0.0,-6.619084302883493e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,9.24733976717107e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,6.816527456976473e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,7.192378689069301e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,9.737894288264216e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0004619234241545,284.8528137207031,294.1499938964844,286.4755249023437,282.6545104980469,287.2763671875,286.45513916015625,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.14540846094269e-09,0.0009852976072579,-0.0099125737324357,0.0,0.0,0.0,-0.0068678716197609,60.0,0.9703001976013184,-0.0,-6.619084302883493e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,9.242003579856828e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,6.812594074290246e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,7.18822848284617e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,9.73227506619878e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,0.0004616568621713,284.8544616699219,294.1499938964844,286.4889831542969,282.6398620605469,287.2625732421875,286.4593505859375,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847331093624,4.07891453946263e-09,0.0009847290348261,-0.0097383521497249,0.0,0.0,0.0,-0.0068349074572324,60.0,0.9774494171142578,-0.0,-6.611445968474072e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,9.242003579856828e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,6.812594074290246e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,7.18822848284617e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,9.73227506619878e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,0.0004616568621713,284.8544616699219,294.1499938964844,286.4889831542969,282.6398620605469,287.2625732421875,286.4593505859375,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847331093624,4.07891453946263e-09,0.0009847290348261,-0.0097383521497249,0.0,0.0,0.0,-0.0068349074572324,60.0,0.9774494171142578,-0.0,-6.611445968474072e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,9.236538608092816e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,6.808566104155034e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,7.183978596003726e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,9.726520511321723e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0004613838973455,284.8560791015625,294.1499938964844,286.5048522949219,282.6247253417969,287.2492980957031,286.4649353027344,285.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.01082278500553e-09,0.0009841468418017,-0.0095599461346864,0.0,0.0,0.0,-0.0068011516705155,60.0,0.98617023229599,-0.0,-6.60362857729524e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,9.236538608092816e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,6.808566104155034e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,7.183978596003726e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,9.726520511321723e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0004613838973455,284.8560791015625,294.1499938964844,286.5048522949219,282.6247253417969,287.2492980957031,286.4649353027344,285.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.01082278500553e-09,0.0009841468418017,-0.0095599461346864,0.0,0.0,0.0,-0.0068011516705155,60.0,0.98617023229599,-0.0,-6.60362857729524e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,9.23118568607606e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,6.804619624745101e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,7.179814565461129e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,9.720883099362254e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,0.0004611164913512,284.85772705078125,294.1499938964844,286.5229187011719,282.60919189453125,287.236572265625,286.4720458984375,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.944114368437113e-09,0.0009835762903094,-0.009385161101818,0.0,0.0,0.0,-0.0067680808715522,60.0,0.9964412450790404,-0.0,-6.595974610945633e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,9.23118568607606e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,6.804619624745101e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,7.179814565461129e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,9.720883099362254e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,0.0004611164913512,284.85772705078125,294.1499938964844,286.5229187011719,282.60919189453125,287.236572265625,286.4720458984375,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.944114368437113e-09,0.0009835762903094,-0.009385161101818,0.0,0.0,0.0,-0.0067680808715522,60.0,0.9964412450790404,-0.0,-6.595974610945633e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.228639828506856e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,6.802743155276403e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,7.17783477739431e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,9.718201908981428e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,0.000460989336716,284.8585205078125,294.1499938964844,286.53271484375,282.6013488769531,287.2304077148437,286.4761962890625,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833090007305,3.912392632088313e-09,0.0009833050426095,-0.0093020461499691,0.0,0.0,0.0,-0.0067523550242185,60.0,1.0021309852600098,-0.0,-6.59233663213854e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,9.22621475183405e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,6.800955452490598e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,7.175948121584952e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,9.71564877545461e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,0.0004608682065736,284.8593444824219,294.1499938964844,286.5429382324219,282.5934143066406,287.2243957519531,286.4806823730469,285.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983050558716,3.882175469982485e-09,0.0009830466005951,-0.0092228725552558,0.0,0.0,0.0,-0.0067373751662671,60.0,1.0081439018249512,-0.0,-6.588872025758974e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.221895015798508e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,6.797771493438631e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,7.172588811954483e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.711099846754224e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.0004606524307746,284.8609619140625,294.1499938964844,286.56475830078125,282.5775146484375,287.2127990722656,286.4908142089844,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825901361182,3.8283487491241885e-09,0.0009825864108279,-0.0090818395838141,0.0,0.0,0.0,-0.0067106909118592,60.0,1.0211254358291626,-0.0,-6.582702383184369e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.221895015798508e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,6.797771493438631e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,7.172588811954483e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.711099846754224e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.0004606524307746,284.8609619140625,294.1499938964844,286.56475830078125,282.5775146484375,287.2127990722656,286.4908142089844,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825901361182,3.8283487491241885e-09,0.0009825864108279,-0.0090818395838141,0.0,0.0,0.0,-0.0067106909118592,60.0,1.0211254358291626,-0.0,-6.582702383184369e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,9.218503691954538e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,6.795270746806636e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,7.16995054972358e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.70752807916142e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,0.0004604830173775,284.862548828125,294.1499938964844,286.5881042480469,282.56158447265625,287.2017517089844,286.5024108886719,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786080782219869e-09,0.0009822249412536,-0.0089710913598537,0.0,0.0,0.0,-0.0066897366195917,60.0,1.0353139638900757,-0.0,-6.577860034440165e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,9.218503691954538e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,6.795270746806636e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,7.16995054972358e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.70752807916142e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,0.0004604830173775,284.862548828125,294.1499938964844,286.5881042480469,282.56158447265625,287.2017517089844,286.5024108886719,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786080782219869e-09,0.0009822249412536,-0.0089710913598537,0.0,0.0,0.0,-0.0066897366195917,60.0,1.0353139638900757,-0.0,-6.577860034440165e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,9.216311445925383e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,6.793655484216288e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,7.168245792854577e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,9.7052201454062e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,0.0004603735287673,284.8641662597656,294.1499938964844,286.6127624511719,282.5457763671875,287.19140625,286.51568603515625,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981995020993,3.758765743100412e-09,0.0009819912957027,-0.0088995220139622,0.0,0.0,0.0,-0.0066761951893568,60.0,1.0506614446640017,-0.0,-6.574731514774612e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,9.216311445925383e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,6.793655484216288e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,7.168245792854577e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,9.7052201454062e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,0.0004603735287673,284.8641662597656,294.1499938964844,286.6127624511719,282.5457763671875,287.19140625,286.51568603515625,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981995020993,3.758765743100412e-09,0.0009819912957027,-0.0088995220139622,0.0,0.0,0.0,-0.0066761951893568,60.0,1.0506614446640017,-0.0,-6.574731514774612e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.215371392201632e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,6.792962085455656e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,7.167514559114352e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.704229887574912e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.0004603265842888,284.8657531738281,294.1499938964844,286.6385803222656,282.5302429199219,287.1816101074219,286.5302734375,285.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818946709856,3.74704178796037e-09,0.0009818909456953,-0.0088688023388385,0.0,0.0,0.0,-0.0066703828051686,60.0,1.0668466091156006,-0.0,-6.573389299546761e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.215371392201632e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,6.792962085455656e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,7.167514559114352e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.704229887574912e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.0004603265842888,284.8657531738281,294.1499938964844,286.6385803222656,282.5302429199219,287.1816101074219,286.5302734375,285.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818946709856,3.74704178796037e-09,0.0009818909456953,-0.0088688023388385,0.0,0.0,0.0,-0.0066703828051686,60.0,1.0668466091156006,-0.0,-6.573389299546761e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.215495811076836e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,6.793054490117356e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,7.16761132935062e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.704360854811966e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,0.0004603327834047,284.8665466308594,294.1499938964844,286.6518249511719,282.5226135253906,287.1769714355469,286.5381774902344,285.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819079423323,3.748587218410648e-09,0.000981904217042,-0.0088728526607155,0.0,0.0,0.0,-0.0066711488179862,60.0,1.0753226280212402,-0.0,-6.573566224687967e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,9.215965837938712e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,6.79340009810403e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,7.167976582422853e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,9.704855619929732e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,0.0004603562701959,284.8673400878906,294.1499938964844,286.665283203125,282.5151062011719,287.1724853515625,286.5464782714844,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819578845053,3.754434541036744e-09,0.0009819540427997,-0.0088881738483905,0.0,0.0,0.0,-0.0066740475594997,60.0,1.0839762687683103,-0.0,-6.574235555945053e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.218082414008676e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,6.794960791012272e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,7.169622404035181e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,9.707084245746957e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,0.0004604619753081,284.8689270019531,294.1499938964844,286.6926574707031,282.50048828125,287.1639709472656,286.564208984375,285.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780792123819765e-09,0.0009821795392781,-0.0089572351425886,0.0,0.0,0.0,-0.0066871140152215,60.0,1.1017937660217283,-0.0,-6.57725394148656e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.218082414008676e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,6.794960791012272e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,7.169622404035181e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,9.707084245746957e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,0.0004604619753081,284.8689270019531,294.1499938964844,286.6926574707031,282.50048828125,287.1639709472656,286.564208984375,285.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780792123819765e-09,0.0009821795392781,-0.0089572351425886,0.0,0.0,0.0,-0.0066871140152215,60.0,1.1017937660217283,-0.0,-6.57725394148656e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,9.221733489539474e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,6.797652167733759e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,7.172462210291997e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,9.710929589346053e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0004606443690136,284.8704833984375,294.1499938964844,286.7205505371094,282.4865417480469,287.15606689453125,286.5834350585937,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825722081586,3.82627129980051e-09,0.000982568366453,-0.0090763960033655,0.0,0.0,0.0,-0.0067096594721078,60.0,1.1202011108398438,-0.0,-6.582464351367889e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,9.221733489539474e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,6.797652167733759e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,7.172462210291997e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,9.710929589346053e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0004606443690136,284.8704833984375,294.1499938964844,286.7205505371094,282.4865417480469,287.15606689453125,286.5834350585937,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825722081586,3.82627129980051e-09,0.000982568366453,-0.0090763960033655,0.0,0.0,0.0,-0.0067096594721078,60.0,1.1202011108398438,-0.0,-6.582464351367889e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.226829570252448e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,6.8014080170542e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,7.176426152000204e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.716295608086511e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,0.0004608989402186,284.8720703125,294.1499938964844,286.7486572265625,282.47344970703125,287.1488037109375,286.60418701171875,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831150528043,3.889751631902527e-09,0.0009831110946834,-0.0092427246272563,0.0,0.0,0.0,-0.0067411293275654,60.0,1.1390618085861206,-0.0,-6.589740308982074e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.226829570252448e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,6.8014080170542e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,7.176426152000204e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.716295608086511e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,0.0004608989402186,284.8720703125,294.1499938964844,286.7486572265625,282.47344970703125,287.1488037109375,286.60418701171875,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831150528043,3.889751631902527e-09,0.0009831110946834,-0.0092427246272563,0.0,0.0,0.0,-0.0067411293275654,60.0,1.1390618085861206,-0.0,-6.589740308982074e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,9.233220771420748e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,6.806119927205145e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,7.181397086242214e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,9.723026596475393e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,0.0004612182092387,284.8736267089844,294.1499938964844,286.77685546875,282.4613342285156,287.1421203613281,286.6264038085937,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837959660217,3.9693737186041744e-09,0.0009837920079007,-0.0094513446092605,0.0,0.0,0.0,-0.0067806015722453,60.0,1.1582226753234863,-0.0,-6.598872204222064e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,9.233220771420748e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,6.806119927205145e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,7.181397086242214e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,9.723026596475393e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,0.0004612182092387,284.8736267089844,294.1499938964844,286.77685546875,282.4613342285156,287.1421203613281,286.6264038085937,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837959660217,3.9693737186041744e-09,0.0009837920079007,-0.0094513446092605,0.0,0.0,0.0,-0.0067806015722453,60.0,1.1582226753234863,-0.0,-6.598872204222064e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,9.236878395313396e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,6.8088156695012e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,7.18424198566936e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,9.72687776084058e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0004614008939824,284.8743896484375,294.1499938964844,286.7908935546875,282.4556884765625,287.1390686035156,286.6380920410156,285.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841854916885,4.0149319424642735e-09,0.0009841815335676,-0.009570712223649,0.0,0.0,0.0,-0.006803186610341,60.0,1.1678670644760132,-0.0,-6.604100377671784e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,9.240705549018458e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.0,0.0,6.81163728586398e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,7.187218579929322e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,9.730908641358836e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,0.0004615921061486,284.87518310546875,294.1499938964844,286.80487060546875,282.45037841796875,287.1361083984375,286.6500549316406,285.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845932945609,4.062616909550343e-09,0.0009845892200246,-0.0096956519410014,0.0,0.0,0.0,-0.0068268259055912,60.0,1.1775264739990234,-0.0,-6.60957439890808e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.249035065295176e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,6.817776738898829e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,7.193697092588991e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.739679080666974e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0004620081745088,284.8767395019531,294.1499938964844,286.8324890136719,282.4407043457031,287.130615234375,286.6748962402344,285.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854807285591,4.16637835343181e-09,0.0009854765376076,-0.0099675171077251,0.0,0.0,0.0,-0.0068782651796936,60.0,1.196802258491516,-0.0,-6.621493753300457e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.249035065295176e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,6.817776738898829e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,7.193697092588991e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.739679080666974e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0004620081745088,284.8767395019531,294.1499938964844,286.8324890136719,282.4407043457031,287.130615234375,286.6748962402344,285.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854807285591,4.16637835343181e-09,0.0009854765376076,-0.0099675171077251,0.0,0.0,0.0,-0.0068782651796936,60.0,1.196802258491516,-0.0,-6.621493753300457e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,9.257956116925924e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,6.824352749390528e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,7.200635445769876e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,9.749073797138408e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0004624537832569,284.8782653808594,294.1499938964844,286.8595275878906,282.4324951171875,287.12579345703125,286.7008972167969,285.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864311432465,4.277514786821257e-09,0.0009864268358796,-0.0102587016299366,0.0,0.0,0.0,-0.0069333603605628,60.0,1.2158445119857788,-0.0,-6.634272153860368e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,9.257956116925924e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,6.824352749390528e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,7.200635445769876e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,9.749073797138408e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0004624537832569,284.8782653808594,294.1499938964844,286.8595275878906,282.4324951171875,287.12579345703125,286.7008972167969,285.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864311432465,4.277514786821257e-09,0.0009864268358796,-0.0102587016299366,0.0,0.0,0.0,-0.0069333603605628,60.0,1.2158445119857788,-0.0,-6.634272153860368e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,9.267152927350252e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,6.831131759099662e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,7.20778843970038e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,9.758758096722886e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,0.0004629131872206,284.8798217773437,294.1499938964844,286.8857421875,282.4259338378906,287.1214294433594,286.7276611328125,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392084917981265e-09,0.0009874065872281,-0.0105588808655738,0.0,0.0,0.0,-0.006990157533437,60.0,1.2345788478851318,-0.0,-6.647458405950601e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,9.267152927350252e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,6.831131759099662e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,7.20778843970038e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,9.758758096722886e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,0.0004629131872206,284.8798217773437,294.1499938964844,286.8857421875,282.4259338378906,287.1214294433594,286.7276611328125,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392084917981265e-09,0.0009874065872281,-0.0105588808655738,0.0,0.0,0.0,-0.006990157533437,60.0,1.2345788478851318,-0.0,-6.647458405950601e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,9.276377386413516e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,6.837931869085878e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,7.214963261503726e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,9.768472227733582e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0004633739590644,284.88134765625,294.1499938964844,286.91094970703125,282.42120361328125,287.1176147460937,286.7550354003906,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883937891572,4.506999662368116e-09,0.0009883892489597,-0.0108599597588181,0.0,0.0,0.0,-0.0070471260696649,60.0,1.2526681423187256,-0.0,-6.66069794874602e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
