time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282240,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,9.276377386413516e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,6.837931869085878e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,7.214963261503726e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,9.768472227733582e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0004633739590644,284.88134765625,294.1499938964844,286.91094970703125,282.42120361328125,287.1176147460937,286.7550354003906,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883937891572,4.506999662368116e-09,0.0009883892489597,-0.0108599597588181,0.0,0.0,0.0,-0.0070471260696649,60.0,1.2526681423187256,-0.0,-6.66069794874602e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,9.280942322220652e-05,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,6.841296271886677e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,7.218513201223686e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,9.773278725333512e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.0004636019875761,284.8821105957031,294.1499938964844,286.923095703125,282.4195556640625,287.1158752441406,286.7688293457031,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888800559565,4.563867506135466e-09,0.0009888755157589,-0.0110089536756277,0.0,0.0,0.0,-0.0070753181353211,60.0,1.2615009546279907,-0.0,-6.667254126568879e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,9.285400301450863e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,6.844582821941003e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,7.221980922622606e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,9.777973900781944e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,0.0004638247191905,284.8829040527344,294.1499938964844,286.9349060058594,282.4184265136719,287.1142883300781,286.7826538085937,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893551468849,4.619410187700623e-09,0.000989350490272,-0.0111544756218791,0.0,0.0,0.0,-0.0071028531529009,60.0,1.2700902223587036,-0.0,-6.673661090417228e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.293983021052554e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,6.850909267086536e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,7.22865661373362e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.787012095330284e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.000464253447717,284.8844299316406,294.1499938964844,286.9574279785156,282.4178161621094,287.11138916015625,286.8102111816406,285.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726330438131754e-09,0.0009902648162096,-0.0114346034824848,0.0,0.0,0.0,-0.0071558579802513,60.0,1.2866226434707642,-0.0,-6.686002507194645e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.293983021052554e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,6.850909267086536e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,7.22865661373362e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.787012095330284e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.000464253447717,284.8844299316406,294.1499938964844,286.9574279785156,282.4178161621094,287.11138916015625,286.8102111816406,285.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726330438131754e-09,0.0009902648162096,-0.0114346034824848,0.0,0.0,0.0,-0.0071558579802513,60.0,1.2866226434707642,-0.0,-6.686002507194645e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,9.301859245169908e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,6.856715481262654e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,7.234782242449e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,9.795305959414692e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0004646468441933,284.88592529296875,294.1499938964844,286.978271484375,282.4195556640625,287.1089782714844,286.8372802734375,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911085944622,4.824446175888397e-09,0.000991103821434,-0.0116916615515947,0.0,0.0,0.0,-0.007204498630017,60.0,1.3018959760665894,-0.0,-6.69733850600096e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,9.301859245169908e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,6.856715481262654e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,7.234782242449e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,9.795305959414692e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0004646468441933,284.88592529296875,294.1499938964844,286.978271484375,282.4195556640625,287.1089782714844,286.8372802734375,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911085944622,4.824446175888397e-09,0.000991103821434,-0.0116916615515947,0.0,0.0,0.0,-0.007204498630017,60.0,1.3018959760665894,-0.0,-6.69733850600096e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,9.309014421887696e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,6.861989822937176e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,7.24034762242809e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,9.80284094111994e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,0.000465004297439,284.887451171875,294.1499938964844,286.9972229003906,282.4237976074219,287.1069030761719,286.8636779785156,285.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918709984049,4.91358775889239e-09,0.0009918661089614,-0.0119252055883407,0.0,0.0,0.0,-0.0072486898861825,60.0,1.3160475492477417,-0.0,-6.707645638925896e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,9.309014421887696e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,6.861989822937176e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,7.24034762242809e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,9.80284094111994e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,0.000465004297439,284.887451171875,294.1499938964844,286.9972229003906,282.4237976074219,287.1069030761719,286.8636779785156,285.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918709984049,4.91358775889239e-09,0.0009918661089614,-0.0119252055883407,0.0,0.0,0.0,-0.0072486898861825,60.0,1.3160475492477417,-0.0,-6.707645638925896e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,9.31523463805206e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,6.866574403829873e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,7.24518540664576e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,9.809390758164228e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0004653149808291,284.8889465332031,294.1499938964844,287.0140991210937,282.43072509765625,287.10516357421875,286.8890991210937,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925336344167,4.991067115156511e-09,0.0009925286285579,-0.0121281947940588,0.0,0.0,0.0,-0.0072870999574661,60.0,1.3288220167160034,-0.0,-6.716610556622983e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,9.31523463805206e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,6.866574403829873e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,7.24518540664576e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,9.809390758164228e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0004653149808291,284.8889465332031,294.1499938964844,287.0140991210937,282.43072509765625,287.10516357421875,286.8890991210937,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925336344167,4.991067115156511e-09,0.0009925286285579,-0.0121281947940588,0.0,0.0,0.0,-0.0072870999574661,60.0,1.3288220167160034,-0.0,-6.716610556622983e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,9.317933290731162e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,6.86856365064159e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,7.247284520417452e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,9.812232747208328e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,0.0004654498188756,284.88970947265625,294.1499938964844,287.0216979980469,282.4352722167969,287.1044006347656,286.9012145996094,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928211802616,5.024689553323469e-09,0.0009928161744028,-0.012216281145811,0.0,0.0,0.0,-0.0073037683032453,60.0,1.3345019817352295,-0.0,-6.720502909729478e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,9.320386016042904e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,6.870371726108715e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,7.24919154890813e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,9.8148149845656e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.000465572316898,284.8904724121094,294.1499938964844,287.0286560058594,282.4405212402344,287.1037292480469,286.9129943847656,285.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930825326591,5.055241558693524e-09,0.0009930775268003,-0.0122963236644864,0.0,0.0,0.0,-0.0073189144022762,60.0,1.3398157358169556,-0.0,-6.724040702010825e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,9.32442198973149e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,6.873346865177155e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,7.25233112461865e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,9.819065599003808e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0004657739191316,284.8919677734375,294.1499938964844,287.04071044921875,282.4533386230469,287.1025390625,286.93524169921875,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.1055164540514406e-09,0.0009935074485838,-0.0124280378222465,0.0,0.0,0.0,-0.0073438379913568,60.0,1.3491122722625732,-0.0,-6.729864310273116e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,9.32442198973149e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,6.873346865177155e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,7.25233112461865e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,9.819065599003808e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0004657739191316,284.8919677734375,294.1499938964844,287.04071044921875,282.4533386230469,287.1025390625,286.93524169921875,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.1055164540514406e-09,0.0009935074485838,-0.0124280378222465,0.0,0.0,0.0,-0.0073438379913568,60.0,1.3491122722625732,-0.0,-6.729864310273116e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.325998689746484e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,6.874509563203901e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,7.25355712347664e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.820725972531363e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.0004658527032006,284.8927307128906,294.1499938964844,287.0458984375,282.46124267578125,287.1020202636719,286.9459228515625,285.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936805581673,5.125158963892318e-09,0.0009936754358932,-0.0124794989824295,0.0,0.0,0.0,-0.007353575900197,60.0,1.3530672788619995,-0.0,-6.732140178655754e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,9.327167936135083e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,6.87537103658542e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,7.254466618178412e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,9.821957064559685e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0004659110854845,284.8934631347656,294.1499938964844,287.04998779296875,282.4693298339844,287.1015625,286.95526123046875,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938050061464,5.139715764101993e-09,0.0009937998838722,-0.0125176357105374,0.0,0.0,0.0,-0.0073607922531664,60.0,1.3562097549438477,-0.0,-6.733827007110449e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.328660235041752e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,6.876471161376685e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,7.255627133417875e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.823527943808584e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0004659856203943,284.8949279785156,294.1499938964844,287.0540466308594,282.4848327636719,287.1007385253906,286.9730529785156,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158300453445008e-09,0.0009939589072018,-0.0125663243234157,0.0,0.0,0.0,-0.0073700058273971,60.0,1.3607968091964722,-0.0,-6.735980662142539e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.328660235041752e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,6.876471161376685e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,7.255627133417875e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.823527943808584e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0004659856203943,284.8949279785156,294.1499938964844,287.0540466308594,282.4848327636719,287.1007385253906,286.9730529785156,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158300453445008e-09,0.0009939589072018,-0.0125663243234157,0.0,0.0,0.0,-0.0073700058273971,60.0,1.3607968091964722,-0.0,-6.735980662142539e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,9.32866387302056e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,6.87647407175973e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,7.25563004380092e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,9.823532309383154e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,0.0004659858241211,284.8964233398437,294.1499938964844,287.05078125,282.4962158203125,287.0998840332031,286.9877014160156,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964378722,5.158342197830734e-09,0.0009939592564478,-0.0125664342194795,0.0,0.0,0.0,-0.007370026782155,60.0,1.3610106706619265,-0.0,-6.735985635941688e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,9.32866387302056e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,6.87647407175973e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,7.25563004380092e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,9.823532309383154e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,0.0004659858241211,284.8964233398437,294.1499938964844,287.05078125,282.4962158203125,287.0998840332031,286.9877014160156,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964378722,5.158342197830734e-09,0.0009939592564478,-0.0125664342194795,0.0,0.0,0.0,-0.007370026782155,60.0,1.3610106706619265,-0.0,-6.735985635941688e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.3281407316681e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,6.876088446006179e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,7.255223317770287e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.82298151939176e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0004659597179852,284.89715576171875,294.1499938964844,287.04656982421875,282.5004577636719,287.09942626953125,286.993408203125,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939087321981,5.151820747784086e-09,0.0009939034935086,-0.0125493491068482,0.0,0.0,0.0,-0.0073667936958372,60.0,1.3590396642684937,-0.0,-6.73522961847084e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.327264706371352e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,6.87544234097004e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,7.254541560541838e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.822058927966282e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0004659159458242,284.8978881835937,294.1499938964844,287.04071044921875,282.5037536621094,287.0989074707031,286.9980163574219,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140898817757033e-09,0.0009938101284205,-0.0125207351520657,0.0,0.0,0.0,-0.0073613794520497,60.0,1.3559097051620483,-0.0,-6.73396414185845e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,9.324504935648292e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,6.873407983221114e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,7.252395153045654e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,9.819152182899415e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0004657780809793,284.8993530273437,294.1499938964844,287.0242919921875,282.5076904296875,287.09771728515625,287.0040588378906,285.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106505440721776e-09,0.0009935160633176,-0.0124306287616491,0.0,0.0,0.0,-0.0073443292640149,60.0,1.3464314937591553,-0.0,-6.729978707653572e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,9.324504935648292e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,6.873407983221114e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,7.252395153045654e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,9.819152182899415e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0004657780809793,284.8993530273437,294.1499938964844,287.0242919921875,282.5076904296875,287.09771728515625,287.0040588378906,285.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106505440721776e-09,0.0009935160633176,-0.0124306287616491,0.0,0.0,0.0,-0.0073443292640149,60.0,1.3464314937591553,-0.0,-6.729978707653572e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.320328535977752e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,6.870329525554553e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,7.249147165566683e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.814754594117404e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0004655694647226,284.9008178710937,294.1499938964844,287.00201416015625,282.5083312988281,287.0961608886719,287.0050354003906,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.0544670671115455e-09,0.0009930711239576,-0.0122942952439188,0.0,0.0,0.0,-0.0073185316286981,60.0,1.3322817087173462,-0.0,-6.723950463083386e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.320328535977752e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,6.870329525554553e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,7.249147165566683e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.814754594117404e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0004655694647226,284.9008178710937,294.1499938964844,287.00201416015625,282.5083312988281,287.0961608886719,287.0050354003906,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.0544670671115455e-09,0.0009930711239576,-0.0122942952439188,0.0,0.0,0.0,-0.0073185316286981,60.0,1.3322817087173462,-0.0,-6.723950463083386e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.314870840171352e-05,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,6.86630664858967e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,7.244902371894568e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.80900804279372e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,0.0004652968782465,284.9022827148437,294.1499938964844,286.974365234375,282.50592041015625,287.09423828125,287.0017395019531,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986467239120884e-09,0.0009924897458404,-0.0121161434799432,0.0,0.0,0.0,-0.0072848214767873,60.0,1.3145204782485962,-0.0,-6.716077649571163e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.314870840171352e-05,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,6.86630664858967e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,7.244902371894568e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.80900804279372e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,0.0004652968782465,284.9022827148437,294.1499938964844,286.974365234375,282.50592041015625,287.09423828125,287.0017395019531,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986467239120884e-09,0.0009924897458404,-0.0121161434799432,0.0,0.0,0.0,-0.0072848214767873,60.0,1.3145204782485962,-0.0,-6.716077649571163e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.30817477637902e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,6.861370638944209e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,7.239694241434336e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.801956184674054e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,0.0004649623588193,284.9037170410156,294.1499938964844,286.9418334960937,282.5007629394531,287.091796875,286.99346923828125,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903030870195835e-09,0.0009917762363329,-0.0118975471705198,0.0,0.0,0.0,-0.0072434586472809,60.0,1.292768478393555,-0.0,-6.706424215963126e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.30817477637902e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,6.861370638944209e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,7.239694241434336e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.801956184674054e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,0.0004649623588193,284.9037170410156,294.1499938964844,286.9418334960937,282.5007629394531,287.091796875,286.99346923828125,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903030870195835e-09,0.0009917762363329,-0.0118975471705198,0.0,0.0,0.0,-0.0072434586472809,60.0,1.292768478393555,-0.0,-6.706424215963126e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,9.304403647547588e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,6.858590495539829e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,7.236760575324297e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.797984967008232e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0004647739988286,284.9044494628906,294.1499938964844,286.92388916015625,282.4971923828125,287.0903625488281,286.9875183105469,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.85604001454476e-09,0.0009913744870573,-0.0117744347080588,0.0,0.0,0.0,-0.0072201630100607,60.0,1.2805662155151367,-0.0,-6.700989985120033e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,9.300456440541892e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,6.855680840089917e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,7.233690848806873e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,9.79382821242325e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0004645768203772,284.9051513671875,294.1499938964844,286.9048767089844,282.4930725097656,287.0887756347656,286.9805603027344,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806858466821495e-09,0.0009909539949148,-0.0116455825045704,0.0,0.0,0.0,-0.0071957823820412,60.0,1.2676979303359983,-0.0,-6.695305643233952e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.292079630540684e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,6.84950573486276e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,7.227175228763372e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.785006841411814e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0004641583946067,284.9065856933594,294.1499938964844,286.8639831542969,282.483154296875,287.0850830078125,286.9634704589844,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702486400276484e-09,0.0009900614386424,-0.0113721322268247,0.0,0.0,0.0,-0.0071440399624407,60.0,1.2397315502166748,-0.0,-6.683249154093573e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.292079630540684e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,6.84950573486276e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,7.227175228763372e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.785006841411814e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0004641583946067,284.9065856933594,294.1499938964844,286.8639831542969,282.483154296875,287.0850830078125,286.9634704589844,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702486400276484e-09,0.0009900614386424,-0.0113721322268247,0.0,0.0,0.0,-0.0071440399624407,60.0,1.2397315502166748,-0.0,-6.683249154093573e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,9.286954445997252e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,6.845728057669476e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,7.22318873158656e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,9.779610263649374e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.0004639023682102,284.9074401855469,294.1499938964844,286.8377685546875,282.47625732421875,287.08251953125,286.9512634277344,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638627260078465e-09,0.0009895153343677,-0.0112048229202628,0.0,0.0,0.0,-0.0071123824454844,60.0,1.2216941118240356,-0.0,-6.675877983752798e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,9.283553663408384e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,6.84322149027139e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,7.220544648589566e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,9.776029764907436e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0004637325182557,284.90802001953125,294.1499938964844,286.81964111328125,282.4712829589844,287.0806884765625,286.9425048828125,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263369904818e-09,0.0009891530498862,-0.0110938297584652,0.0,0.0,0.0,-0.0070913806557655,60.0,1.209274411201477,-0.0,-6.67099087081624e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.275460615754128e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,6.837255205027759e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,7.214249490061775e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.76750670815818e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0004633282369468,284.909423828125,294.1499938964844,286.7723388671875,282.4577331542969,287.0756530761719,286.91827392578125,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495418703953646e-09,0.0009882907615974,-0.0108296172693371,0.0,0.0,0.0,-0.0070413872599601,60.0,1.1768008470535278,-0.0,-6.659362838945526e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.275460615754128e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,6.837255205027759e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,7.214249490061775e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.76750670815818e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0004633282369468,284.909423828125,294.1499938964844,286.7723388671875,282.4577331542969,287.0756530761719,286.91827392578125,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495418703953646e-09,0.0009882907615974,-0.0108296172693371,0.0,0.0,0.0,-0.0070413872599601,60.0,1.1768008470535278,-0.0,-6.659362838945526e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
