time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284580,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,9.268532448913902e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,6.832148937974125e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.20886091585271e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,9.760211105458438e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0004629821924027,284.91082763671875,294.1499938964844,286.7225646972656,282.4427795410156,287.06982421875,286.890625,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409102416502719e-09,0.0009875525720417,-0.010603467002511,0.0,0.0,0.0,-0.0069985967129468,60.0,1.1424808502197266,-0.0,-6.649418082815829e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,9.268532448913902e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,6.832148937974125e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.20886091585271e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,9.760211105458438e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0004629821924027,284.91082763671875,294.1499938964844,286.7225646972656,282.4427795410156,287.06982421875,286.890625,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409102416502719e-09,0.0009875525720417,-0.010603467002511,0.0,0.0,0.0,-0.0069985967129468,60.0,1.1424808502197266,-0.0,-6.649418082815829e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,9.265769040212037e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,6.830111669842154e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,7.206711597973481e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,9.757300722412764e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,0.000462844123831,284.9115295410156,294.1499938964844,286.6968688964844,282.4348449707031,287.06658935546875,286.8755798339844,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872623486444,4.374662410100427e-09,0.0009872580412775,-0.0105132330209016,0.0,0.0,0.0,-0.0069815227761864,60.0,1.1247823238372805,-0.0,-6.645452543807552e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.263477841159327e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,6.828422920079902e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,7.204929715953767e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,9.754888742463665e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,0.0004627296875696,284.9122314453125,294.1499938964844,286.6707458496094,282.4266662597656,287.0632019042969,286.85986328125,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870182257145,4.346119464315734e-09,0.0009870139183476,-0.0104384487494826,0.0,0.0,0.0,-0.0069673722609877,60.0,1.1068507432937622,-0.0,-6.642166994197396e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,9.260911610908806e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,6.826531171100214e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,7.202933920780197e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,9.752186451805755e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.0004626015143003,284.91363525390625,294.1499938964844,286.617431640625,282.40972900390625,287.0557861328125,286.8261108398437,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314140156225221e-09,0.0009867403423413,-0.0103546613827347,0.0,0.0,0.0,-0.0069515188224613,60.0,1.0703190565109253,-0.0,-6.63848638282616e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,9.260911610908806e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,6.826531171100214e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,7.202933920780197e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,9.752186451805755e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.0004626015143003,284.91363525390625,294.1499938964844,286.617431640625,282.40972900390625,287.0557861328125,286.8261108398437,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314140156225221e-09,0.0009867403423413,-0.0103546613827347,0.0,0.0,0.0,-0.0069515188224613,60.0,1.0703190565109253,-0.0,-6.63848638282616e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,9.26131397136487e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,6.826828030170873e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,7.203246786957607e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,9.7526099125389e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,0.0004626216250471,284.9150085449219,294.1499938964844,286.5630798339844,282.3922424316406,287.04754638671875,286.789306640625,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191477061554914e-09,0.0009867830667644,-0.0103677818551659,0.0,0.0,0.0,-0.0069540007971227,60.0,1.0332167148590088,-0.0,-6.63906263298486e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,9.26131397136487e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,6.826828030170873e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,7.203246786957607e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,9.7526099125389e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,0.0004626216250471,284.9150085449219,294.1499938964844,286.5630798339844,282.3922424316406,287.04754638671875,286.789306640625,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191477061554914e-09,0.0009867830667644,-0.0103677818551659,0.0,0.0,0.0,-0.0069540007971227,60.0,1.0332167148590088,-0.0,-6.63906263298486e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,9.264924301533028e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,6.82948884787038e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,7.20605457900092e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,9.75641087279655e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0004628019232768,284.9164123535156,294.1499938964844,286.5081481933594,282.3744812011719,287.0384826660156,286.7494812011719,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.3641144031880685e-09,0.0009871674701571,-0.0104855969548225,0.0,0.0,0.0,-0.0069762920029461,60.0,0.9958998560905457,-0.0,-6.644238226272138e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,9.264924301533028e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,6.82948884787038e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,7.20605457900092e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,9.75641087279655e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0004628019232768,284.9164123535156,294.1499938964844,286.5081481933594,282.3744812011719,287.0384826660156,286.7494812011719,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.3641144031880685e-09,0.0009871674701571,-0.0104855969548225,0.0,0.0,0.0,-0.0069762920029461,60.0,0.9958998560905457,-0.0,-6.644238226272138e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.2717215011362e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,6.834499072283506e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,7.211341289803386e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.763568959897384e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,0.0004631414776667,284.91778564453125,294.1499938964844,286.4531555175781,282.35675048828125,287.0286560058594,286.7066345214844,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487928896330695e-09,0.0009878915734589,-0.01070745754987,0.0,0.0,0.0,-0.0070182704366743,60.0,0.9586645364761353,-0.0,-6.653990425320444e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.2717215011362e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,6.834499072283506e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,7.211341289803386e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.763568959897384e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,0.0004631414776667,284.91778564453125,294.1499938964844,286.4531555175781,282.35675048828125,287.0286560058594,286.7066345214844,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487928896330695e-09,0.0009878915734589,-0.01070745754987,0.0,0.0,0.0,-0.0070182704366743,60.0,0.9586645364761353,-0.0,-6.653990425320444e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,9.276288619730622e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,6.83786638546735e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,7.21489341231063e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,9.76837909547612e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,0.0004633696225937,284.91845703125,294.1499938964844,286.42578125,282.3479919433594,287.0234069824219,286.6840209960937,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883826132863,4.505696260537206e-09,0.0009883780730888,-0.0108565455302596,0.0,0.0,0.0,-0.0070464797317981,60.0,0.9401713609695436,-0.0,-6.660547313686038e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,9.281488746637478e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,6.841699359938502e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,7.218938117148355e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,9.773854981176557e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,0.0004636293742805,284.9191589355469,294.1499938964844,286.3985595703125,282.33935546875,287.0180053710937,286.66070556640625,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570477774024084e-09,0.00098893197719,-0.0110262725502252,0.0,0.0,0.0,-0.0070785940624773,60.0,0.9217880368232728,-0.0,-6.668016538924348e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,9.293786570196973e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,6.850763747934252e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,7.228502363432199e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,9.78680473053828e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.00046424366883,284.9205322265625,294.1499938964844,286.3448181152344,282.32257080078125,287.006591796875,286.6119689941406,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723682334173418e-09,0.0009902419988065,-0.0114276651293039,0.0,0.0,0.0,-0.0071545443497598,60.0,0.8855282664299011,-0.0,-6.685696973818267e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,9.293786570196973e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,6.850763747934252e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,7.228502363432199e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,9.78680473053828e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.00046424366883,284.9205322265625,294.1499938964844,286.3448181152344,282.32257080078125,287.006591796875,286.6119689941406,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723682334173418e-09,0.0009902419988065,-0.0114276651293039,0.0,0.0,0.0,-0.0071545443497598,60.0,0.8855282664299011,-0.0,-6.685696973818267e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,9.30343012441881e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,6.85787308611907e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,7.23600314813666e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,9.796959784580396e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0004647253954317,284.92144775390625,294.1499938964844,286.3090515136719,282.3116760253906,286.99835205078125,286.5771789550781,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912742534652,4.843828005363093e-09,0.0009912693640217,-0.0117424400523304,0.0,0.0,0.0,-0.0072141056880354,60.0,0.8614131808280945,-0.0,-6.699578847246812e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.30820606299676e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,6.861393194412813e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,7.239718252094463e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,9.80198965407908e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.0004649639886338,284.9219055175781,294.1499938964844,286.29248046875,282.30670166015625,286.994384765625,286.5605163574219,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917831048369,4.9033306304124835e-09,0.0009917780989781,-0.0118983332067728,0.0,0.0,0.0,-0.0072436039336025,60.0,0.85019850730896,-0.0,-6.706459032557177e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.324136772193016e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,6.873136590002105e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,7.252108480315655e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,9.81876510195434e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,0.0004657597455661,284.9232482910156,294.1499938964844,286.2419738769531,282.2920837402344,286.9815368652344,286.50714111328125,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.101800315543414e-09,0.0009934752015396,-0.012418302707374,0.0,0.0,0.0,-0.0073419935069978,60.0,0.8158849477767944,-0.0,-6.729433721375244e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.324136772193016e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,6.873136590002105e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,7.252108480315655e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,9.81876510195434e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,0.0004657597455661,284.9232482910156,294.1499938964844,286.2419738769531,282.2920837402344,286.9815368652344,286.50714111328125,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.101800315543414e-09,0.0009934752015396,-0.012418302707374,0.0,0.0,0.0,-0.0073419935069978,60.0,0.8158849477767944,-0.0,-6.729433721375244e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.341159602627158e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,6.885684706503525e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,7.265348540386185e-05,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,9.836690878728405e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0004666100721806,284.92462158203125,294.1499938964844,286.1937866210937,282.2790222167969,286.9679870605469,286.45220947265625,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952939581125,5.313874229528892e-09,0.0009952887194231,-0.012973902747035,0.0,0.0,0.0,-0.0074471277184784,60.0,0.7831271290779114,-0.0,-6.754026316002637e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.341159602627158e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,6.885684706503525e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,7.265348540386185e-05,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,9.836690878728405e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0004666100721806,284.92462158203125,294.1499938964844,286.1937866210937,282.2790222167969,286.9679870605469,286.45220947265625,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952939581125,5.313874229528892e-09,0.0009952887194231,-0.012973902747035,0.0,0.0,0.0,-0.0074471277184784,60.0,0.7831271290779114,-0.0,-6.754026316002637e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,9.349900938104838e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,6.892128294566646e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,7.272147195180878e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,9.84589642030187e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,0.0004670467169489,284.92529296875,294.1499938964844,286.1707458496094,282.2731628417969,286.9609680175781,286.4244384765625,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.422781335084892e-09,0.0009962199255824,-0.0132592171430587,0.0,0.0,0.0,-0.0075011174194514,60.0,0.7673649787902832,-0.0,-6.766672555613695e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,9.358702664030716e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,6.898616265971214e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,7.278993143700063e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,9.855164535110816e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.0004674863885156,284.9259948730469,294.1499938964844,286.1484375,282.267822265625,286.9538269042969,286.3966369628906,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532436286870279e-09,0.0009971576509997,-0.0135464891791343,0.0,0.0,0.0,-0.0075554787181317,60.0,0.7520648241043091,-0.0,-6.77941827120776e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,9.37621807679534e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,6.911527452757582e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,7.292615919141099e-05,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,9.873609087662771e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,0.0004683613078668,284.9273376464844,294.1499938964844,286.1063537597656,282.2587890625,286.93914794921875,286.3412780761719,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029376544,5.750651510538773e-09,0.0009990235557779,-0.0141181517392396,0.0,0.0,0.0,-0.0076636574231088,60.0,0.7228208780288696,-0.0,-6.80481733184024e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,9.37621807679534e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,6.911527452757582e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,7.292615919141099e-05,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,9.873609087662771e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,0.0004683613078668,284.9273376464844,294.1499938964844,286.1063537597656,282.2587890625,286.93914794921875,286.3412780761719,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029376544,5.750651510538773e-09,0.0009990235557779,-0.0141181517392396,0.0,0.0,0.0,-0.0076636574231088,60.0,0.7228208780288696,-0.0,-6.80481733184024e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,9.39299789024517e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,6.923895853105932e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,7.30566680431366e-05,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,9.891278750728816e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.000469199498184,284.9286804199219,294.1499938964844,286.06805419921875,282.25225830078125,286.9239807128906,286.2872314453125,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008171666413,5.9596998447375435e-09,0.0010008112294599,-0.0146657889708876,0.0,0.0,0.0,-0.007767291739583,60.0,0.6960223913192749,-0.0,-6.829193921475962e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,9.39299789024517e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,6.923895853105932e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,7.30566680431366e-05,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,9.891278750728816e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.000469199498184,284.9286804199219,294.1499938964844,286.06805419921875,282.25225830078125,286.9239807128906,286.2872314453125,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008171666413,5.9596998447375435e-09,0.0010008112294599,-0.0146657889708876,0.0,0.0,0.0,-0.007767291739583,60.0,0.6960223913192749,-0.0,-6.829193921475962e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,9.408446203451604e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,6.935283454367891e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,7.317682320717722e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,9.907547064358369e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0004699711862485,284.9300537109375,294.1499938964844,286.0340270996094,282.24853515625,286.908447265625,286.2352294921875,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024632792919,6.15216633192972e-09,0.0010024571092799,-0.0151699744164943,0.0,0.0,0.0,-0.0078627057373523,60.0,0.671623945236206,-0.0,-6.851675493635413e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,9.408446203451604e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,6.935283454367891e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,7.317682320717722e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,9.907547064358369e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0004699711862485,284.9300537109375,294.1499938964844,286.0340270996094,282.24853515625,286.908447265625,286.2352294921875,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024632792919,6.15216633192972e-09,0.0010024571092799,-0.0151699744164943,0.0,0.0,0.0,-0.0078627057373523,60.0,0.671623945236206,-0.0,-6.851675493635413e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.421753202332184e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,6.945092900423333e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,7.328032370423898e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.921559831127524e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0004706359177362,284.931396484375,294.1499938964844,286.00469970703125,282.2479858398437,286.8926086425781,286.1862487792969,285.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317950163037267e-09,0.0010038748150691,-0.0156042529270052,0.0,0.0,0.0,-0.007944893091917,60.0,0.6500965356826782,-0.0,-6.87107046815072e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.421753202332184e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,6.945092900423333e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,7.328032370423898e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.921559831127524e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0004706359177362,284.931396484375,294.1499938964844,286.00469970703125,282.2479858398437,286.8926086425781,286.1862487792969,285.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317950163037267e-09,0.0010038748150691,-0.0156042529270052,0.0,0.0,0.0,-0.007944893091917,60.0,0.6500965356826782,-0.0,-6.87107046815072e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,9.427321492694318e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,6.949197268113494e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,7.332363747991621e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,9.927424252964556e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004821777344,0.0,0.0,0.0004709140630438,284.9320678710937,294.1499938964844,285.9919738769531,282.2489929199219,286.8846130371094,286.1633605957031,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044744703918,6.387324891221624e-09,0.0010044680675491,-0.0157859809696674,0.0,0.0,0.0,-0.0079792849719524,60.0,0.6406448483467102,-0.0,-6.879194103248666e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,9.432173101231456e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,6.952774128876626e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,7.336137059610337e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,9.932532702805474e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.0004711564106401,284.9327392578125,294.1499938964844,285.9806213378906,282.2508850097656,286.8765869140625,286.1414794921875,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447766320860637e-09,0.001004984951578,-0.0159443076699972,0.0,0.0,0.0,-0.0080092493444681,60.0,0.6318922638893127,-0.0,-6.886276082695987e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.439047425985336e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,6.957841105759144e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,7.341483433265239e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.939771553035824e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0004714997776318,284.9340515136719,294.1499938964844,285.96221923828125,282.2575988769531,286.8604431152344,286.1015319824219,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.5334035959097045e-09,0.0010057173203676,-0.0161686316132545,0.0,0.0,0.0,-0.0080517036840319,60.0,0.6171191930770874,-0.0,-6.896316051552277e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.439047425985336e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,6.957841105759144e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,7.341483433265239e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.939771553035824e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0004714997776318,284.9340515136719,294.1499938964844,285.96221923828125,282.2575988769531,286.8604431152344,286.1015319824219,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.5334035959097045e-09,0.0010057173203676,-0.0161686316132545,0.0,0.0,0.0,-0.0080517036840319,60.0,0.6171191930770874,-0.0,-6.896316051552277e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,9.441431029699744e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,6.959598249522969e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,7.343337347265333e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,9.94228175841272e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,0.000471618870506,284.9350891113281,294.1499938964844,285.95233154296875,282.26544189453125,286.84820556640625,286.0750732421875,285.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059779742732,6.563099841372377e-09,0.0010059713385999,-0.0162464193999767,0.0,0.0,0.0,-0.0080664260312914,60.0,0.6085571050643921,-0.0,-6.899799842585709e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.441760630579664e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,6.959840538911521e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,7.343593460973352e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.942628821590917e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0004716353141702,284.9353942871094,294.1499938964844,285.95001220703125,282.2684326171875,286.8443298339844,286.0672912597656,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060130152851,6.567200117046923e-09,0.0010060064960271,-0.0162571594119071,0.0,0.0,0.0,-0.0080684581771492,60.0,0.6062270402908325,-0.0,-6.900280880017817e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.4410905148834e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,6.959346501389518e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,7.343072502408177e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.94192305370234e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,0.0004716018447652,284.9367370605469,294.1499938964844,285.9423217773437,282.28277587890625,286.8283386230469,286.03857421875,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059416526928,6.558844134474384e-09,0.0010059351334348,-0.0162352714687585,0.0,0.0,0.0,-0.0080643165856599,60.0,0.598735511302948,-0.0,-6.899300331042468e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
