time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286920,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.4410905148834e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,6.959346501389518e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,7.343072502408177e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.94192305370234e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,0.0004716018447652,284.9367370605469,294.1499938964844,285.9423217773437,282.28277587890625,286.8283386230469,286.03857421875,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059416526928,6.558844134474384e-09,0.0010059351334348,-0.0162352714687585,0.0,0.0,0.0,-0.0080643165856599,60.0,0.598735511302948,-0.0,-6.899300331042468e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,9.438551205676048e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,6.95747512509115e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,7.341097079915926e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,9.939248411683366e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0004714749811682,284.93804931640625,294.1499938964844,285.9372863769531,282.2997131347656,286.8125305175781,286.01519775390625,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056711034849,6.527197449202049e-09,0.0010056645842269,-0.016152374446392,0.0,0.0,0.0,-0.0080486284568905,60.0,0.5935827493667603,-0.0,-6.89558845579086e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,9.438551205676048e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,6.95747512509115e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,7.341097079915926e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,9.939248411683366e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0004714749811682,284.93804931640625,294.1499938964844,285.9372863769531,282.2997131347656,286.8125305175781,286.01519775390625,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056711034849,6.527197449202049e-09,0.0010056645842269,-0.016152374446392,0.0,0.0,0.0,-0.0080486284568905,60.0,0.5935827493667603,-0.0,-6.89558845579086e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.436604887014256e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,6.956040306249633e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.0,0.0,7.339583680732176e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.937199502019212e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0004713778034783,284.938720703125,294.1499938964844,285.9357604980469,282.3091735839844,286.8046875,286.0055236816406,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054637677967,6.502951066522655e-09,0.0010054572485387,-0.0160888619720935,0.0,0.0,0.0,-0.0080366088077425,60.0,0.5917468070983887,-0.0,-6.892744863762347e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.434234380023554e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,6.954292621230707e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,7.337739953072742e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,9.934703120961784e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,0.0004712593799922,284.9393615722656,294.1499938964844,285.9349060058594,282.3193054199219,286.79693603515625,285.9969482421875,285.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052111465483,6.473411140461849e-09,0.0010052047437056,-0.016011482104659,0.0,0.0,0.0,-0.0080219646915793,60.0,0.5903261303901672,-0.0,-6.889281678468252e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.428337216377258e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,6.949945964151993e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.33315318939276e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,9.92849309113808e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,0.0004709648201242,284.940673828125,294.1499938964844,285.93524169921875,282.3414611816406,286.7816162109375,285.98272705078125,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399936136602946e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.5887187719345093,-0.0,-6.88067132159631e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.428337216377258e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,6.949945964151993e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.33315318939276e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,9.92849309113808e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,0.0004709648201242,284.940673828125,294.1499938964844,285.93524169921875,282.3414611816406,286.7816162109375,285.98272705078125,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399936136602946e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.5887187719345093,-0.0,-6.88067132159631e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.420943388249724e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,6.94449627189897e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,7.32740227249451e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.920707088895142e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0004705954925157,284.9419860839844,294.1499938964844,285.9383239746094,282.3661804199219,286.7666320800781,285.9726257324219,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.3078124945548106e-09,0.0010037886677309,-0.0155776971951127,0.0,0.0,0.0,-0.0079398704692721,60.0,0.5890412330627441,-0.0,-6.869883151239264e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.420943388249724e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,6.94449627189897e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,7.32740227249451e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.920707088895142e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0004705954925157,284.9419860839844,294.1499938964844,285.9383239746094,282.3661804199219,286.7666320800781,285.9726257324219,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.3078124945548106e-09,0.0010037886677309,-0.0155776971951127,0.0,0.0,0.0,-0.0079398704692721,60.0,0.5890412330627441,-0.0,-6.869883151239264e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,9.412295185029508e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,6.938121077837422e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,7.320675649680197e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,9.91160050034523e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,0.0004701634752564,284.9432678222656,294.1499938964844,285.9442443847656,282.3934631347656,286.7519836425781,285.965576171875,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200059132766e-09,0.001002867356874,-0.0152954319491982,0.0,0.0,0.0,-0.0078864526003599,60.0,0.5909770131111145,-0.0,-6.857275991478673e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,9.412295185029508e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,6.938121077837422e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,7.320675649680197e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,9.91160050034523e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,0.0004701634752564,284.9432678222656,294.1499938964844,285.9442443847656,282.3934631347656,286.7519836425781,285.965576171875,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200059132766e-09,0.001002867356874,-0.0152954319491982,0.0,0.0,0.0,-0.0078864526003599,60.0,0.5909770131111145,-0.0,-6.857275991478673e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,9.402404975844549e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,6.930830568308011e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,7.312983507290483e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,9.901184967020528e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0004696694377344,284.944580078125,294.1499938964844,285.9530029296875,282.4232482910156,286.73779296875,285.962158203125,285.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018197353929,6.076826597478657e-09,0.0010018135653808,-0.0149726150557398,0.0,0.0,0.0,-0.0078253606334328,60.0,0.5949981212615967,-0.0,-6.842871158596608e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,9.402404975844549e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,6.930830568308011e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,7.312983507290483e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,9.901184967020528e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0004696694377344,284.944580078125,294.1499938964844,285.9530029296875,282.4232482910156,286.73779296875,285.962158203125,285.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018197353929,6.076826597478657e-09,0.0010018135653808,-0.0149726150557398,0.0,0.0,0.0,-0.0078253606334328,60.0,0.5949981212615967,-0.0,-6.842871158596608e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,9.397029498359188e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,6.926868081791326e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,7.308802014449611e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,9.895524271996692e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,0.0004694009257946,284.9452209472656,294.1499938964844,285.9584655761719,282.4390869140625,286.7308349609375,285.96160888671875,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012469720095,6.009851283295121e-09,0.0010012409184128,-0.0147971650585532,0.0,0.0,0.0,-0.0077921585179865,60.0,0.5976958870887756,-0.0,-6.835048793618625e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,9.391398634761572e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,6.922717147972435e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,7.304422615561634e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,9.889595094136894e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,0.0004691196372732,284.94586181640625,294.1499938964844,285.96466064453125,282.45556640625,286.7240295410156,285.9617614746094,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006469674408,5.939696290369056e-09,0.0010006410302594,-0.0146133862435817,0.0,0.0,0.0,-0.0077573796734213,60.0,0.6008439660072327,-0.0,-6.82685978858899e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,9.379351104144008e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,6.913836841704324e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,7.295052637346089e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,9.876908734440804e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0004685178573708,284.9471435546875,294.1499938964844,285.9792785644531,282.4903869628906,286.71075439453125,285.9642333984375,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999363255687,5.789591472904476e-09,0.0009993575513362,-0.0142201613634824,0.0,0.0,0.0,-0.007682966068387,60.0,0.6085798144340515,-0.0,-6.809354857750807e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,9.379351104144008e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,6.913836841704324e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,7.295052637346089e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,9.876908734440804e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0004685178573708,284.9471435546875,294.1499938964844,285.9792785644531,282.4903869628906,286.71075439453125,285.9642333984375,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999363255687,5.789591472904476e-09,0.0009993575513362,-0.0142201613634824,0.0,0.0,0.0,-0.007682966068387,60.0,0.6085798144340515,-0.0,-6.809354857750807e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,9.368469181936234e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,6.905815098434687e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,7.286588515853509e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,9.865449101198465e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0004679742851294,284.9482116699219,294.1499938964844,285.99383544921875,282.52154541015625,286.70001220703125,285.9683837890625,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649828732013,0.0,0.0,0.0,-0.0076157534494996,60.0,0.6165841221809387,-0.0,-6.793563045448536e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.36632277444005e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,6.904233305249363e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,7.284919411176816e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.8631891887635e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.000467867066618,284.9483947753906,294.1499938964844,285.9968566894531,282.5276794433594,286.6980285644531,285.9693908691406,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949232012033,0.0,0.0,0.0,-0.0076024960726499,60.0,0.6182585954666138,-0.0,-6.790450157723171e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.352402412332594e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,6.893971294630319e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,7.274092058651149e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.848529589362442e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0004671716887969,284.9496765136719,294.1499938964844,286.0175170898437,282.5674133300781,286.68585205078125,285.9771728515625,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453828944013139e-09,0.000996486400254,-0.0133405551314353,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6299463510513306,-0.0,-6.770279981083149e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.352402412332594e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,6.893971294630319e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,7.274092058651149e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.848529589362442e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0004671716887969,284.9496765136719,294.1499938964844,286.0175170898437,282.5674133300781,286.68585205078125,285.9771728515625,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453828944013139e-09,0.000996486400254,-0.0133405551314353,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6299463510513306,-0.0,-6.770279981083149e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,9.337689698440954e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,6.883126479806378e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.262649160111323e-05,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,9.833036892814562e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.000466436787974,284.950927734375,294.1499938964844,286.041259765625,282.6095886230469,286.67431640625,285.9875183105469,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270522240863329e-09,0.0009949189843609,-0.0128603279590606,0.0,0.0,0.0,-0.0074256416410207,60.0,0.6436402797698975,-0.0,-6.74899496289072e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,9.337689698440954e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,6.883126479806378e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.262649160111323e-05,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,9.833036892814562e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.000466436787974,284.950927734375,294.1499938964844,286.041259765625,282.6095886230469,286.67431640625,285.9875183105469,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270522240863329e-09,0.0009949189843609,-0.0128603279590606,0.0,0.0,0.0,-0.0074256416410207,60.0,0.6436402797698975,-0.0,-6.74899496289072e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.330056491307914e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,6.87749998178333e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,7.25671197869815e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.824999142438172e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.0004660554986912,284.9515380859375,294.1499938964844,286.0542907714844,282.631591796875,286.6688232421875,285.99371337890625,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941109456121,5.1754223129307775e-09,0.000994105823338,-0.0126111805438995,0.0,0.0,0.0,-0.0073784962296485,60.0,0.6513387560844421,-0.0,-6.737965918546251e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.32230832404457e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,6.871788355056196e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,7.250686030602083e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.816839883569628e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0004656684759538,284.9521789550781,294.1499938964844,286.068115234375,282.6541748046875,286.6635131835937,286.0004272460937,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932854445651,5.0788870886719906e-09,0.0009932803222909,-0.0123582724481821,0.0,0.0,0.0,-0.0073306397534906,60.0,0.6594421863555908,-0.0,-6.726779133714444e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.306411811849102e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,6.860070425318554e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,7.238321995828301e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.800100087886676e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,0.0004648744070436,284.9533996582031,294.1499938964844,286.0981750488281,282.7012023925781,286.65338134765625,286.0155639648437,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.88083085059543e-09,0.000991586712189,-0.0118393842130899,0.0,0.0,0.0,-0.0072324546054005,60.0,0.6772142648696899,-0.0,-6.703857025058825e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.306411811849102e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,6.860070425318554e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,7.238321995828301e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.800100087886676e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,0.0004648744070436,284.9533996582031,294.1499938964844,286.0981750488281,282.7012023925781,286.65338134765625,286.0155639648437,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.88083085059543e-09,0.000991586712189,-0.0118393842130899,0.0,0.0,0.0,-0.0072324546054005,60.0,0.6772142648696899,-0.0,-6.703857025058825e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.290173329645768e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,6.8481000198517e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,7.22569166100584e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.78299940470606e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0004640632250811,284.95465087890625,294.1499938964844,286.1314392089844,282.7505798339844,286.6439819335937,286.0328674316406,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.6970626711845398,-0.0,-6.680480879595052e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.290173329645768e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,6.8481000198517e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,7.22569166100584e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.78299940470606e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0004640632250811,284.95465087890625,294.1499938964844,286.1314392089844,282.7505798339844,286.6439819335937,286.0328674316406,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.6970626711845398,-0.0,-6.680480879595052e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,9.27378496271558e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,6.836020475020632e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,7.212945638457313e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,9.76574228843674e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,0.0004632446216419,284.95587158203125,294.1499938964844,286.1679992675781,282.80230712890625,286.6354064941406,286.05230712890625,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743702828884,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7190617918968201,-0.0,-6.656932782789228e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,9.27378496271558e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,6.836020475020632e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,7.212945638457313e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,9.76574228843674e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,0.0004632446216419,284.95587158203125,294.1499938964844,286.1679992675781,282.80230712890625,286.6354064941406,286.05230712890625,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743702828884,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7190617918968201,-0.0,-6.656932782789228e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.25745625863783e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,6.823983858339489e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,7.200245454441756e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.74854701780714e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0004624289576895,284.95709228515625,294.1499938964844,286.2078857421875,282.8563842773437,286.627685546875,286.07373046875,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888975810294e-09,0.0009863709565252,-0.0102413417771458,0.0,0.0,0.0,-0.0069300797767937,60.0,0.7432059645652771,-0.0,-6.633510452047632e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.25745625863783e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,6.823983858339489e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,7.200245454441756e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.74854701780714e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0004624289576895,284.95709228515625,294.1499938964844,286.2078857421875,282.8563842773437,286.627685546875,286.07373046875,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888975810294e-09,0.0009863709565252,-0.0102413417771458,0.0,0.0,0.0,-0.0069300797767937,60.0,0.7432059645652771,-0.0,-6.633510452047632e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,9.24938649404794e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,6.818035035394132e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,7.193968485808e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,9.740049426909536e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0004620258696377,284.95770263671875,294.1499938964844,286.2290954589844,282.8843078613281,286.6241455078125,286.085205078125,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.170349843235499e-09,0.0009855112293735,-0.0099779218435287,0.0,0.0,0.0,-0.0068802377209067,60.0,0.7561476230621338,-0.0,-6.621949921736815e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,9.241398947779088e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,6.812147330492735e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,7.18775627319701e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,9.73163769231178e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0004616268561221,284.95831298828125,294.1499938964844,286.2511291503906,282.9128112792969,286.620849609375,286.0971069335937,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070829895397311e-09,0.0009846602333709,-0.0097171701490879,0.0,0.0,0.0,-0.0068309013731777,60.0,0.7695874571800232,-0.0,-6.610517289118435e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.225811663782224e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,6.800657865824178e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,7.175633072620258e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.715224587125704e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.0004608482704497,284.9595031738281,294.1499938964844,286.2978210449219,282.97149658203125,286.6148986816406,286.1222229003906,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636345268025e-09,0.0009829996852204,-0.0092083597555756,0.0,0.0,0.0,-0.006734631024301,60.0,0.7981035709381104,-0.0,-6.588236800553204e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.225811663782224e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,6.800657865824178e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,7.175633072620258e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.715224587125704e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.0004608482704497,284.9595031738281,294.1499938964844,286.2978210449219,282.97149658203125,286.6148986816406,286.1222229003906,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636345268025e-09,0.0009829996852204,-0.0092083597555756,0.0,0.0,0.0,-0.006734631024301,60.0,0.7981035709381104,-0.0,-6.588236800553204e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.212079021381214e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,6.790534825995564e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,7.164951966842636e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.700762893771751e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,0.0004601622931659,284.9606018066406,294.1499938964844,286.34381103515625,283.02752685546875,286.6103210449219,286.1469421386719,285.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815401863306,3.705538320630808e-09,0.0009815364610403,-0.0087600564584136,0.0,0.0,0.0,-0.0066498098894953,60.0,0.8264337778091431,-0.0,-6.568637189729999e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,9.210907592205332e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,6.789671169826761e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,7.164040289353579e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,9.699528891360389e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0004601037653628,284.960693359375,294.1499938964844,286.3479309082031,283.0325012207031,286.6099548339844,286.1491394042969,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814153891056,3.690939553990802e-09,0.0009814116638153,-0.0087218061089515,0.0,0.0,0.0,-0.006642572581768,60.0,0.8289662003517151,-0.0,-6.566966703758227e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
