time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289260,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.196840255754068e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,6.779301475035027e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,7.153099431889132e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.684715769253673e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0004594010824803,284.9618835449219,294.1499938964844,286.4015808105469,283.0957336425781,286.60595703125,286.1776123046875,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.5156826339033387e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,0.862038254737854,-0.0,-6.546923003725169e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.196840255754068e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,6.779301475035027e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,7.153099431889132e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.684715769253673e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0004594010824803,284.9618835449219,294.1499938964844,286.4015808105469,283.0957336425781,286.60595703125,286.1776123046875,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.5156826339033387e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,0.862038254737854,-0.0,-6.546923003725169e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.18381556402892e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,6.769700848963112e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,7.142969116102904e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.671000589150935e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0004587504954542,284.96307373046875,294.1499938964844,286.4587707519531,283.16119384765625,286.60308837890625,286.20782470703125,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785286383703,3.3534097720888667e-09,0.000978525262326,-0.0078374100849032,0.0,0.0,0.0,-0.006475243717432,60.0,0.897614061832428,-0.0,-6.528392049176547e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.18381556402892e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,6.769700848963112e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,7.142969116102904e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.671000589150935e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0004587504954542,284.96307373046875,294.1499938964844,286.4587707519531,283.16119384765625,286.60308837890625,286.20782470703125,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785286383703,3.3534097720888667e-09,0.000978525262326,-0.0078374100849032,0.0,0.0,0.0,-0.006475243717432,60.0,0.897614061832428,-0.0,-6.528392049176547e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.177704487228766e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,6.765195576008409e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,7.138215732993558e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.664564277045427e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,0.0004584451962728,284.9636535644531,294.1499938964844,286.4887084960937,283.1947631835937,286.6020202636719,286.2235107421875,285.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097787741106,3.2772664582125803e-09,0.000977874151431,-0.0076378970406949,0.0,0.0,0.0,-0.0064374958164989,60.0,0.9162052273750304,-0.0,-6.519706374774614e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,9.171907731797546e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,6.760923133697361e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,7.13370754965581e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,9.65846047620289e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0004581556422635,284.9642333984375,294.1499938964844,286.5195617675781,283.2288818359375,286.6012268066406,286.2395935058594,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772597113624,3.205045118193084e-09,0.0009772565681487,-0.0074486592784523,0.0,0.0,0.0,-0.0064016925171017,60.0,0.93545800447464,-0.0,-6.511472605552626e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,9.161272464552894e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,6.753083289368078e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,7.125435513444245e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,9.64726132224314e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0004576244100462,284.9654235839844,294.1499938964844,286.5840148925781,283.2987365722656,286.6004943847656,286.2729797363281,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072548215854453e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.9757338166236876,-0.0,-6.496381388387817e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,9.161272464552894e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,6.753083289368078e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,7.125435513444245e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,9.64726132224314e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0004576244100462,284.9654235839844,294.1499938964844,286.5840148925781,283.2987365722656,286.6004943847656,286.2729797363281,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072548215854453e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.9757338166236876,-0.0,-6.496381388387817e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,9.152071288553998e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,6.746300641680136e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,7.118278881534934e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,9.63757120189257e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,0.0004571647732518,284.9665832519531,294.1499938964844,286.65216064453125,283.3707275390625,286.6010131835937,286.3082275390625,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460747793,2.9579030336179804e-09,0.0009751431061886,-0.0068010804243385,0.0,0.0,0.0,-0.0062791728414595,60.0,1.0187221765518188,-0.0,-6.483337244844736e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,9.152071288553998e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,6.746300641680136e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,7.118278881534934e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,9.63757120189257e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,0.0004571647732518,284.9665832519531,294.1499938964844,286.65216064453125,283.3707275390625,286.6010131835937,286.3082275390625,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460747793,2.9579030336179804e-09,0.0009751431061886,-0.0068010804243385,0.0,0.0,0.0,-0.0062791728414595,60.0,1.0187221765518188,-0.0,-6.483337244844736e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.144282375928016e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,6.740559183526784e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,7.112220919225365e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.629369742469862e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0004567757132463,284.9677429199219,294.1499938964844,286.7240600585937,283.4448547363281,286.60272216796875,286.3453063964844,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097431614995,2.860867320819693e-09,0.0009743132977746,-0.0065468181855976,0.0,0.0,0.0,-0.0062310677021741,60.0,1.064120531082153,-0.0,-6.472306779414795e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.144282375928016e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,6.740559183526784e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,7.112220919225365e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.629369742469862e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0004567757132463,284.9677429199219,294.1499938964844,286.7240600585937,283.4448547363281,286.60272216796875,286.3453063964844,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097431614995,2.860867320819693e-09,0.0009743132977746,-0.0065468181855976,0.0,0.0,0.0,-0.0062310677021741,60.0,1.064120531082153,-0.0,-6.472306779414795e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,9.138022869592533e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,6.73594549880363e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,7.107352575985715e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,9.622778452467172e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,0.0004564630507957,284.9688720703125,294.1499938964844,286.7997436523437,283.5210876464844,286.6056823730469,286.3844299316406,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736491483636,2.7828794824102943e-09,0.0009736463543958,-0.0063424664549529,0.0,0.0,0.0,-0.0061924057081341,60.0,1.112124800682068,-0.0,-6.463448443128075e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,9.138022869592533e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,6.73594549880363e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,7.107352575985715e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,9.622778452467172e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,0.0004564630507957,284.9688720703125,294.1499938964844,286.7997436523437,283.5210876464844,286.6056823730469,286.3844299316406,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736491483636,2.7828794824102943e-09,0.0009736463543958,-0.0063424664549529,0.0,0.0,0.0,-0.0061924057081341,60.0,1.112124800682068,-0.0,-6.463448443128075e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.135426807915792e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,6.7340319219511e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,7.105333497747779e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.620044875191525e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.0004563333641272,284.9694519042969,294.1499938964844,286.8390197753906,283.5599670410156,286.60760498046875,286.40478515625,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505346889000752e-09,0.0009733696933835,-0.0062577128410339,0.0,0.0,0.0,-0.0061763706617057,60.0,1.137046217918396,-0.0,-6.459776358269664e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.133310231845826e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,6.732471229042858e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,7.103686948539689e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.61781552177854e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.0004562276299111,284.97003173828125,294.1499938964844,286.8792724609375,283.5993347167969,286.60986328125,286.42578125,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,1.1627068519592283,-0.0,-6.456782841723907e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,9.130307444138452e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,6.730257882736623e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,7.101351366145536e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,9.614653390599416e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0004560776287689,284.9711608886719,294.1499938964844,286.9626770019531,283.6796569824219,286.61529541015625,286.4695739746094,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.2159321308135986,-0.0,-6.45253734887774e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,9.130307444138452e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,6.730257882736623e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,7.101351366145536e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,9.614653390599416e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0004560776287689,284.9711608886719,294.1499938964844,286.9626770019531,283.6796569824219,286.61529541015625,286.4695739746094,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.2159321308135986,-0.0,-6.45253734887774e-08,0.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.050000000745058,9.129021054832263e-05,298.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.050000000745058,6.729309825459495e-05,298.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.050000000745058,7.100350921973586e-05,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.050000000745058,9.613298607291654e-05,298.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.050000000745058,0.0004560133966151,284.9722900390625,291.1499938964844,287.04998779296875,283.7619323730469,286.62213134765625,286.5165405273437,285.0954284667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.2721253633499146,-0.0,-6.45071907001693e-08,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.050000000745058,9.129021054832263e-05,298.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.050000000745058,6.729309825459495e-05,298.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.050000000745058,7.100350921973586e-05,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.050000000745058,9.613298607291654e-05,298.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.050000000745058,0.0004560133966151,284.9722900390625,291.1499938964844,287.04998779296875,283.7619323730469,286.62213134765625,286.5165405273437,285.0954284667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.2721253633499146,-0.0,-6.45071907001693e-08,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6337738037109375,0.050000000745058,0.0408427566289901,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6337738037109375,0.050000000745058,0.0301065742969512,298.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6337738037109375,0.050000000745058,0.031766589730978,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6337738037109375,0.050000000745058,0.0430093929171562,298.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6337738037109375,0.050000000745058,0.2040180265903473,285.08172607421875,291.1499938964844,287.0957336425781,283.8036499023437,293.85107421875,295.66766357421875,285.24627685546875,1.0,0.1097107380628585,0.0684157386422157,0.0684157386422157,1.0,1.0,-0.4351387321949005,0.0001733046228764,0.434965431690216,-0.1344873458147049,0.0,0.0,0.0,10.184249877929688,60.0,1181.3143310546875,-0.0,12.27908420562744,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.6311526894569397,0.050000000745058,0.0452371202409267,298.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.6311526894569397,0.050000000745058,0.0333458073437213,298.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.6311526894569397,0.050000000745058,0.0351844280958175,297.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.6311526894569397,0.050000000745058,0.047636866569519,298.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.6311526894569397,0.050000000745058,0.2259687781333923,285.81884765625,291.1499938964844,287.1435241699219,283.8454895019531,294.8446655273437,298.0784606933594,286.4661560058594,1.0,0.1210919320583343,0.1368314772844314,0.1368314772844314,1.0,1.0,-0.4820072054862976,0.0092523517087101,0.4727548658847809,-0.1364909559488296,0.0,0.0,0.0,12.502832412719728,60.0,2427.381103515625,-0.0,16.681182861328125,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5708251595497131,0.050000000745058,0.0456816144287586,297.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5708251595497131,0.050000000745058,0.033673457801342,298.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5708251595497131,0.050000000745058,0.0355301424860954,297.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5708251595497131,0.050000000745058,0.0481049381196498,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5708251595497131,0.050000000745058,0.2281891256570816,287.95703125,291.1499938964844,287.2451171875,283.9295959472656,294.8398742675781,298.1294860839844,288.3468322753906,1.0,0.1405970156192779,0.2736629545688629,0.2736629545688629,1.0,1.0,-0.4867465496063232,0.0426867790520191,0.4440597593784332,-0.1042916253209114,0.0,0.0,0.0,20.02567672729492,60.0,2366.068603515625,-0.0,23.189496994018555,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5708251595497131,0.050000000745058,0.0456816144287586,297.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5708251595497131,0.050000000745058,0.033673457801342,298.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5708251595497131,0.050000000745058,0.0355301424860954,297.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5708251595497131,0.050000000745058,0.0481049381196498,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5708251595497131,0.050000000745058,0.2281891256570816,287.95703125,291.1499938964844,287.2451171875,283.9295959472656,294.8398742675781,298.1294860839844,288.3468322753906,1.0,0.1405970156192779,0.2736629545688629,0.2736629545688629,1.0,1.0,-0.4867465496063232,0.0426867790520191,0.4440597593784332,-0.1042916253209114,0.0,0.0,0.0,20.02567672729492,60.0,2366.068603515625,-0.0,23.189496994018555,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138610839844,0.5490903854370117,0.050000000745058,0.0458189994096756,297.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138610839844,0.5490903854370117,0.050000000745058,0.0337747298181057,298.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138610839844,0.5490903854370117,0.050000000745058,0.0356369987130165,297.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138610839844,0.5490903854370117,0.050000000745058,0.0482496097683906,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138610839844,0.5490903854370117,0.050000000745058,0.228875383734703,288.6836853027344,291.1499938964844,287.2987060546875,283.9718017578125,294.8558044433594,298.12646484375,289.0205383300781,1.0,0.1489995718002319,0.3420787155628204,0.3420787155628204,1.0,1.0,-0.488210529088974,0.0690078884363174,0.4192026257514953,-0.0784215778112411,0.0,0.0,0.0,23.70053482055664,60.0,2149.837158203125,-0.0,26.34186744689941,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5323059558868408,0.050000000745058,0.0459505543112754,297.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5323059558868408,0.050000000745058,0.0338717028498649,298.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5323059558868408,0.050000000745058,0.0357393212616443,297.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5323059558868408,0.050000000745058,0.0483881458640098,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5323059558868408,0.050000000745058,0.2295325398445129,289.330810546875,291.1499938964844,287.3541259765625,284.0140380859375,294.8785400390625,298.1382751464844,289.6396484375,1.0,0.1565590053796768,0.4736629724502563,0.4736629724502563,0.9981679320335388,1.0,-0.4896125793457031,0.1315128803253173,0.3580996990203857,-0.0165069177746772,0.0,0.0,0.0,27.226703643798828,60.0,1942.7421875,-0.0,29.372297286987305,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5095107555389404,0.050000000745058,0.0461898520588874,297.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5095107555389404,0.050000000745058,0.0340480953454971,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5095107555389404,0.050000000745058,0.0359254404902458,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5095107555389404,0.050000000745058,0.048640139400959,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5095107555389404,0.050000000745058,0.230727881193161,290.4218139648437,291.1499938964844,287.4700012207031,284.0986328125,293.7897644042969,298.1820068359375,290.623046875,1.0,0.1693813651800155,0.7368314862251282,0.7368314862251282,0.9945037364959716,1.0,-0.49216228723526,0.2054760605096817,0.2866862416267395,0.0565784946084022,0.0,0.0,0.0,33.63581085205078,60.0,1317.0777587890625,-0.0,34.93755340576172,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5095107555389404,0.050000000745058,0.0461898520588874,297.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5095107555389404,0.050000000745058,0.0340480953454971,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5095107555389404,0.050000000745058,0.0359254404902458,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5095107555389404,0.050000000745058,0.048640139400959,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5095107555389404,0.050000000745058,0.230727881193161,290.4218139648437,291.1499938964844,287.4700012207031,284.0986328125,293.7897644042969,298.1820068359375,290.623046875,1.0,0.1693813651800155,0.7368314862251282,0.7368314862251282,0.9945037364959716,1.0,-0.49216228723526,0.2054760605096817,0.2866862416267395,0.0565784946084022,0.0,0.0,0.0,33.63581085205078,60.0,1317.0777587890625,-0.0,34.93755340576172,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4954216778278351,0.050000000745058,0.0463937185704708,297.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4954216778278351,0.050000000745058,0.034198373556137,298.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4954216778278351,0.050000000745058,0.0360840037465095,297.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4954216778278351,0.050000000745058,0.0488548204302787,298.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4954216778278351,0.050000000745058,0.2317462265491485,291.1044616699219,291.1499938964844,287.5921325683594,284.18316650390625,293.5724182128906,298.2185363769531,291.25494384765625,1.0,0.1795416623353958,1.0,1.0,0.9908395409584044,1.0,-0.4943346381187439,0.2164237648248672,0.2779108881950378,0.067015491425991,0.0,0.0,0.0,39.08926773071289,60.0,903.7279663085938,-0.0,39.73394775390625,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4954216778278351,0.050000000745058,0.0463937185704708,297.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4954216778278351,0.050000000745058,0.034198373556137,298.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4954216778278351,0.050000000745058,0.0360840037465095,297.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4954216778278351,0.050000000745058,0.0488548204302787,298.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4954216778278351,0.050000000745058,0.2317462265491485,291.1044616699219,291.1499938964844,287.5921325683594,284.18316650390625,293.5724182128906,298.2185363769531,291.25494384765625,1.0,0.1795416623353958,1.0,1.0,0.9908395409584044,1.0,-0.4943346381187439,0.2164237648248672,0.2779108881950378,0.067015491425991,0.0,0.0,0.0,39.08926773071289,60.0,903.7279663085938,-0.0,39.73394775390625,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64459228515625,0.4857511520385742,0.050000000745058,0.0465624332427978,297.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64459228515625,0.4857511520385742,0.050000000745058,0.0343227386474609,298.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64459228515625,0.4857511520385742,0.050000000745058,0.0362152270972728,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.64459228515625,0.4857511520385742,0.050000000745058,0.049032486975193,298.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.64459228515625,0.4857511520385742,0.050000000745058,0.2325890064239502,291.6704406738281,290.6499938964844,287.7199401855469,284.2674865722656,293.6178894042969,298.2198791503906,291.7977600097656,1.0,0.1875035911798477,1.0,1.0,0.9903190732002258,1.0,-0.4961324632167816,0.2172688692808151,0.2788636088371277,0.0674948468804359,0.0,0.0,0.0,43.60160827636719,63.0,696.4791259765625,-0.0,43.7362174987793,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64459228515625,0.4857511520385742,0.050000000745058,0.0465624332427978,297.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64459228515625,0.4857511520385742,0.050000000745058,0.0343227386474609,298.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64459228515625,0.4857511520385742,0.050000000745058,0.0362152270972728,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.64459228515625,0.4857511520385742,0.050000000745058,0.049032486975193,298.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.64459228515625,0.4857511520385742,0.050000000745058,0.2325890064239502,291.6704406738281,290.6499938964844,287.7199401855469,284.2674865722656,293.6178894042969,298.2198791503906,291.7977600097656,1.0,0.1875035911798477,1.0,1.0,0.9903190732002258,1.0,-0.4961324632167816,0.2172688692808151,0.2788636088371277,0.0674948468804359,0.0,0.0,0.0,43.60160827636719,63.0,696.4791259765625,-0.0,43.7362174987793,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.477086454629898,0.050000000745058,0.0467228479683399,297.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.477086454629898,0.050000000745058,0.0344409868121147,298.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.477086454629898,0.050000000745058,0.0363399945199489,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.477086454629898,0.050000000745058,0.0492014102637767,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.477086454629898,0.050000000745058,0.2333903163671493,292.1392517089844,290.1499938964844,287.8528137207031,284.3513488769531,293.6795959472656,298.2250366210937,292.2415466308594,1.0,0.1948704272508621,1.0,1.0,0.9897985458374025,1.0,-0.4978417754173279,0.2179778665304184,0.2798639237880707,0.0678754448890686,0.0,0.0,0.0,47.89210891723633,66.0,550.3168334960938,-0.0,47.56784439086914,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.477086454629898,0.050000000745058,0.0467228479683399,297.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.477086454629898,0.050000000745058,0.0344409868121147,298.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.477086454629898,0.050000000745058,0.0363399945199489,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.477086454629898,0.050000000745058,0.0492014102637767,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.477086454629898,0.050000000745058,0.2333903163671493,292.1392517089844,290.1499938964844,287.8528137207031,284.3513488769531,293.6795959472656,298.2250366210937,292.2415466308594,1.0,0.1948704272508621,1.0,1.0,0.9897985458374025,1.0,-0.4978417754173279,0.2179778665304184,0.2798639237880707,0.0678754448890686,0.0,0.0,0.0,47.89210891723633,66.0,550.3168334960938,-0.0,47.56784439086914,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3190612792969,0.4727682173252105,0.050000000745058,0.046800997108221,297.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3190612792969,0.4727682173252105,0.050000000745058,0.0344985909759998,298.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3190612792969,0.4727682173252105,0.050000000745058,0.0364007763564586,297.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3190612792969,0.4727682173252105,0.050000000745058,0.0492837019264698,298.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3190612792969,0.4727682173252105,0.050000000745058,0.2337806671857834,292.3377685546875,290.1499938964844,287.9209899902344,284.39306640625,293.7118530273437,298.22869873046875,292.4291687011719,1.0,0.1983384639024734,1.0,1.0,0.989538311958313,1.0,-0.4986744821071625,0.2183207124471664,0.2803537845611572,0.0680669695138931,0.0,0.0,0.0,49.982330322265625,66.0,490.8314208984375,-0.0,49.443729400634766,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4987487792969,0.4683427810668945,0.050000000745058,0.0468775890767574,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4987487792969,0.4683427810668945,0.050000000745058,0.0345550514757633,298.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4987487792969,0.4683427810668945,0.050000000745058,0.0364603474736213,297.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4987487792969,0.4683427810668945,0.050000000745058,0.0493643581867218,298.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4987487792969,0.4683427810668945,0.050000000745058,0.2341632694005966,292.5155029296875,289.6499938964844,287.9902038574219,284.4346008300781,293.7444763183594,298.2328491210937,292.5972595214844,1.0,0.2016777247190475,1.0,1.0,0.9876920580863952,1.0,-0.4994906485080719,0.2186773121356964,0.2808133363723755,0.0682816952466964,0.0,0.0,0.0,52.03107833862305,69.0,438.8831176757813,-0.0,51.28824996948242,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
